time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359820,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.2631446023006e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.75453804130666e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,7.204668509075418e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.75453804130666e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004627132439054,287.3746032714844,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736224144697189,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.2631446023006e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.75453804130666e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,7.204668509075418e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.75453804130666e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004627132439054,287.3746032714844,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736224144697189,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.263146785087883e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.754540224093944e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.204669964266941e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.754539496498182e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004627133312169,287.3734741210937,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735383868217468,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.263146785087883e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.754540224093944e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.204669964266941e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.754539496498182e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004627133312169,287.3734741210937,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735383868217468,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.263148240279406e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.754541679285468e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.204670691862702e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.754540951689704e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004627134185284,287.3723449707031,294.1499938964844,287.54998779296875,285.7853088378906,287.7688903808594,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734544336795807,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.263148240279406e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.754541679285468e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.204670691862702e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.754540951689704e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004627134185284,287.3723449707031,294.1499938964844,287.54998779296875,285.7853088378906,287.7688903808594,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734544336795807,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.263149695470928e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.75454313447699e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.204672147054225e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.75454313447699e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.000462713476736,287.3712158203125,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733705252408981,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.263149695470928e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.75454313447699e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.204672147054225e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.75454313447699e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.000462713476736,287.3712158203125,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733705252408981,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.26315042306669e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.754543862072752e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.204672874649987e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.754543862072752e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0004627135349437,287.37066650390625,294.1499938964844,287.54998779296875,285.8005676269531,287.7632141113281,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733286082744598,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.263151150662452e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.754544589668512e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.204673602245748e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.754544589668512e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004627135640475,287.3701171875,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732866913080215,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.263152605853976e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754546044860037e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.20467432984151e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754546044860037e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.000462713651359,287.3690490722656,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732029169797897,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.263152605853976e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754546044860037e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.20467432984151e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754546044860037e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.000462713651359,287.3690490722656,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732029169797897,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.263153333449736e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.754547500051558e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,7.204675057437271e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.754546772455797e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0004627136804629,287.36834716796875,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731493324041366,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.263154061045498e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.754547500051558e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,7.204675785033032e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.754547500051558e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004627137095667,287.3679504394531,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731192022562027,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.26315551623702e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.754549682838842e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.204676512628794e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.75454895524308e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004627137968782,287.3669128417969,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730355322360992,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.26315551623702e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.754549682838842e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.204676512628794e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.75454895524308e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004627137968782,287.3669128417969,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730355322360992,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.263156971428543e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.754551138030364e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.204677967820317e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.754550410434604e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004627138550858,287.3658752441406,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729519367218017,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.263156971428543e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.754551138030364e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.204677967820317e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.754550410434604e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004627138550858,287.3658752441406,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729519367218017,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.263157699024303e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.754551865626128e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.204678695416078e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.754551138030364e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004627138841897,287.3653564453125,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729101538658142,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.263158426620066e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.754552593221888e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.204678695416078e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.754551865626128e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0004627139423973,287.3648376464844,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728683859109878,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.263159881811588e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.754554048413412e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.204680150607601e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.75455332081765e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.000462714000605,287.36383056640625,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727848798036575,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.263159881811588e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.754554048413412e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.204680150607601e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.75455332081765e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.000462714000605,287.36383056640625,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727848798036575,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.263161337003112e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.754555503604934e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.204680878203362e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.754554776009172e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0004627140588127,287.36285400390625,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727014482021331,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.263161337003112e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.754555503604934e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.204680878203362e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.754554776009172e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0004627140588127,287.36285400390625,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727014482021331,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.263162792194636e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754556958796456e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.204682333394885e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.754556231200696e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004627141461241,287.36187744140625,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726180613040924,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.263162792194636e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754556958796456e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.204682333394885e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.754556231200696e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004627141461241,287.36187744140625,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726180613040924,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.263163519790396e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.75455841398798e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.204683060990646e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754557686392218e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004627142043318,287.36090087890625,294.1499938964844,287.54998779296875,285.8969421386719,287.7305908203125,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725347191095352,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.263163519790396e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.75455841398798e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.204683060990646e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754557686392218e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004627142043318,287.36090087890625,294.1499938964844,287.54998779296875,285.8969421386719,287.7305908203125,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725347191095352,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.263164247386158e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.75455914158374e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.204683788586408e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.75455841398798e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627142334356,287.3604431152344,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724930703639984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.26316497498192e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.754559869179502e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.204684516182169e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.75455914158374e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004627142625395,287.3599548339844,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724514216184616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.263166430173442e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.754560596775264e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.204685243777931e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.754560596775264e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.000462714349851,287.3590087890625,294.1499938964844,287.54998779296875,285.91717529296875,287.7243957519531,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723681837320327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.263166430173442e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.754560596775264e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.204685243777931e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.754560596775264e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.000462714349851,287.3590087890625,294.1499938964844,287.54998779296875,285.91717529296875,287.7243957519531,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723681837320327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.263167157769205e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.754562051966786e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,7.204685971373692e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.754561324371024e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004627143789548,287.3583679199219,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723082810640335,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.263167885364965e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.754562051966786e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,7.204686698969454e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.754562051966786e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0004627144080586,287.35809326171875,294.1499938964844,287.54998779296875,285.92730712890625,287.72137451171875,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722849905490875,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.263169340556487e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.754563507158308e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.204687426565215e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.754563507158308e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004627144662663,287.357177734375,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722018420696258,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.263169340556487e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.754563507158308e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.204687426565215e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.754563507158308e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004627144662663,287.357177734375,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722018420696258,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.263170068152248e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.754564962349832e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.204688154160976e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.754564962349832e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004627145244739,287.3562927246094,294.1499938964844,287.54998779296875,285.9475402832031,287.7154846191406,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721187382936477,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.263170068152248e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.754564962349832e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.204688154160976e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.754564962349832e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004627145244739,287.3562927246094,294.1499938964844,287.54998779296875,285.9475402832031,287.7154846191406,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721187382936477,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.26317079574801e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.754565689945592e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.204688881756738e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.754565689945592e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0004627145535778,287.3558349609375,294.1499938964844,287.54998779296875,285.9525756835937,287.71405029296875,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720772236585617,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
