time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362160,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.263171523343772e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.754566417541356e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.204689609352499e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.754565689945592e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0004627145826816,287.3554077148437,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720356941223144,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.263170068152248e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.75456423475407e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.204688154160976e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.75456423475407e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004627144953701,287.35455322265625,294.1499938964844,287.54998779296875,285.9677429199219,287.7098083496094,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1719442009925842,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.263170068152248e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.75456423475407e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.204688154160976e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.75456423475407e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004627144953701,287.35455322265625,294.1499938964844,287.54998779296875,285.9677429199219,287.7098083496094,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1719442009925842,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.263149695470928e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.75454313447699e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.75454313447699e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004627135058399,287.3536682128906,294.1499938964844,287.54998779296875,285.97784423828125,287.70703125,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700865578308e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1718142032623291,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.263149695470928e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.75454313447699e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.75454313447699e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004627135058399,287.3536682128906,294.1499938964844,287.54998779296875,285.97784423828125,287.70703125,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700865578308e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1718142032623291,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.262855746783316e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.754233906278388e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.20444368198514e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004626988084055,287.35284423828125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390242510099605e-09,0.0009869531495496,-0.0104198595508933,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1711854338645935,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.262855746783316e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.754233906278388e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.20444368198514e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004626988084055,287.35284423828125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390242510099605e-09,0.0009869531495496,-0.0104198595508933,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1711854338645935,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.261938976123928e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.753268386702985e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.20373063813895e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.753268386702985e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004626530280802,287.3519897460937,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491943359375,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327591174302371e-09,0.0009868553606793,-0.0103899044916033,0.0,0.0,0.0,-0.0069581870920956,60.0,0.1690311133861541,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.261938976123928e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.753268386702985e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.20373063813895e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.753268386702985e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004626530280802,287.3519897460937,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491943359375,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327591174302371e-09,0.0009868553606793,-0.0103899044916033,0.0,0.0,0.0,-0.0069581870920956,60.0,0.1690311133861541,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.261290688300504e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.752585901878774e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.203226414276287e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.752585174283011e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004626206355169,287.3515930175781,294.1499938964844,287.5401611328125,285.99371337890625,287.7001037597656,287.54852294921875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319504309791e-09,0.0009867863263934,-0.0103687159717082,0.0,0.0,0.0,-0.0069541782140731,60.0,0.1671443432569503,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.260491788154468e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.751744073582812e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.202605047496036e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.751744073582812e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004625807341653,287.3511657714844,294.1499938964844,287.5360107421875,285.9947814941406,287.6986694335937,287.5475769042969,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.164783775806427,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.2585280071944e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.749676246428862e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.201077823992819e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.749676246428862e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004624826542567,287.3503723144531,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1587693095207214,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.2585280071944e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.749676246428862e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.201077823992819e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.749676246428862e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004624826542567,287.3503723144531,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1587693095207214,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.256656630896032e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.74770591710694e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.74770518951118e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004623891727533,287.3497314453125,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.152627632021904,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.256144403479992e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.747166041051968e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.199223909992725e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.747166041051968e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004623635613825,287.3495483398437,294.1499938964844,287.5129699707031,285.99298095703125,287.692626953125,287.54083251953125,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1509648561477661,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.253364260075614e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.744238923303784e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.19706149538979e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.744238195708022e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004622247070074,287.3487854003906,294.1499938964844,287.4979858398437,285.9888000488281,287.6893310546875,287.5352783203125,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1415291726589203,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.253364260075614e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.744238923303784e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.19706149538979e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.744238195708022e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004622247070074,287.3487854003906,294.1499938964844,287.4979858398437,285.9888000488281,287.6893310546875,287.5352783203125,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1415291726589203,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.250295988749711e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.741007670527324e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.741007670527324e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004620714462362,287.3479919433594,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1307021677494049,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.250295988749711e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.741007670527324e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.741007670527324e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0004620714462362,287.3479919433594,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1307021677494049,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.248666174244136e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.739291272126138e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.193407509475946e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.739291272126138e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004619900137186,287.3476257324219,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1247539669275283,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.24698542803526e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.737521031638607e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.192100019892678e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.737521031638607e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004619060491677,287.34722900390625,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1185231953859329,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.243514068657532e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.733866318129004e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.189400639617816e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.733866318129004e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004617326776497,287.34649658203125,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1052754819393158,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.243514068657532e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.733866318129004e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.189400639617816e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.733866318129004e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004617326776497,287.34649658203125,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1052754819393158,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.239967039320618e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.73013011389412e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.73013011389412e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.000461555464426,287.34576416015625,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0910398960113525,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.239967039320618e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.73013011389412e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.73013011389412e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.000461555464426,287.34576416015625,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0910398960113525,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.23642364796251e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.726399002829568e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.726399002829568e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0004613784549292,287.34503173828125,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0759831815958023,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.23642364796251e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.726399002829568e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.726399002829568e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0004613784549292,287.34503173828125,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0759831815958023,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.232964657712728e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.722757386043668e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,7.181195542216301e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.722756658447906e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004612057236954,287.34429931640625,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0602584406733512,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.232964657712728e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.722757386043668e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,7.181195542216301e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.722756658447906e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004612057236954,287.34429931640625,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0602584406733512,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.23128754948266e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.720990783534944e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.179890963016078e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.720990783534944e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004611219337675,287.3439636230469,294.1499938964844,287.3619079589844,285.924072265625,287.6612854003906,287.4630126953125,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0521892644464969,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.229664283338934e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.719281661091372e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.178627856774256e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.719281661091372e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004610408504959,287.3435974121094,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.4551696777344,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0440102517604827,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.226612746715546e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.716067870613188e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.716067870613188e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0004608884046319,287.3429260253906,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0273995827883481,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.226612746715546e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.716067870613188e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.716067870613188e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0004608884046319,287.3429260253906,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0273995827883481,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.224152017850427e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.713476902106775e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,7.174340862547979e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.713476902106775e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0004607654991559,287.3423156738281,294.1499938964844,287.3030090332031,285.8915100097656,287.64764404296875,287.4233703613281,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0125991702079772,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.223837696481496e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.713145846035331e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.174096390372142e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.713145846035331e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004607497830875,287.3422241210937,294.1499938964844,287.29998779296875,285.88983154296875,287.6469116210937,287.4212646484375,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0105740753933787,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.221430082106964e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.710610174806789e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.710610174806789e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.00046062952606,287.341552734375,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.006324500311166,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.221430082106964e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.710610174806789e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.710610174806789e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.00046062952606,287.341552734375,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.006324500311166,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.21939208637923e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.708463767310604e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.708463767310604e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004605276917573,287.3409118652344,294.1499938964844,287.25030517578125,285.8621826171875,287.6339416503906,287.3840026855469,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.023156851530075,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.21939208637923e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.708463767310604e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.708463767310604e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004605276917573,287.3409118652344,294.1499938964844,287.25030517578125,285.8621826171875,287.6339416503906,287.3840026855469,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.023156851530075,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
