time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.218527702614664e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.70755354501307e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.70755354501307e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004604845307767,287.340576171875,294.1499938964844,287.2380676269531,285.85546875,287.6304931640625,287.3742980957031,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0314926169812679,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.217772458214311e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.7067590104416e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.169378659455106e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.70675828284584e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004604468122124,287.3402404785156,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0397526361048221,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.216599573846906e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.705523552838712e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.168466254370287e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.705522825242952e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004603882262017,287.339599609375,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0559408813714981,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.216599573846906e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.705523552838712e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.168466254370287e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.705522825242952e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004603882262017,287.339599609375,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0559408813714981,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.2158057668712e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.704687545308845e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.167849253164604e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.704687545308845e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004603485576808,287.3389892578125,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.071663923561573,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.2158057668712e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.704687545308845e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.167849253164604e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.704687545308845e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004603485576808,287.3389892578125,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.071663923561573,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.215420141117649e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.704281546873972e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.1675494837109e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.704281546873972e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004603293200489,287.3383483886719,294.1499938964844,287.1579895019531,285.8134765625,287.6044311523437,287.3035888671875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0867155268788337,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.215420141117649e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.704281546873972e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.1675494837109e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.704281546873972e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004603293200489,287.3383483886719,294.1499938964844,287.1579895019531,285.8134765625,287.6044311523437,287.3035888671875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0867155268788337,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.215388126904144e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.704248077468948e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.167524745455012e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.704248077468948e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0004603277193382,287.3377380371094,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1009415984153747,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.215388126904144e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.704248077468948e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.167524745455012e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.704248077468948e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0004603277193382,287.3377380371094,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1009415984153747,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.21548853511922e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.704353578854352e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.167602598201483e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.704353578854352e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0004603327543009,287.3374328613281,294.1499938964844,287.12811279296875,285.7996826171875,287.5923767089844,287.2728576660156,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1076881512999534,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.215665340889244e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.704539843369275e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.167740113800392e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.704539843369275e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004603415727615,287.337158203125,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2627258300781,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1141786128282547,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.216207399731502e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705110278446229e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705110278446229e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004603686393238,287.3365478515625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1263225376605987,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.216207399731502e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705110278446229e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705110278446229e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004603686393238,287.3365478515625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1263225376605987,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.216889884555712e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.705829143058509e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.168692536652088e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.705829143058509e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004604027490131,287.33599853515625,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1368075162172317,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.216921898769216e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.705863340059297e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.168717274907976e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.705862612463534e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004604043497238,287.3359680175781,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1372229903936386,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.217760089086367e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.706745913717896e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.169369200710207e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.706745186122134e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.000460446201032,287.3353881835937,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1466704308986663,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.217760089086367e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.706745913717896e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.169369200710207e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.706745186122134e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.000460446201032,287.3353881835937,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1466704308986663,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.218640479957684e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.707672870717944e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.70767214312218e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0004604901769198,287.3348388671875,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1545755416154861,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.218640479957684e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.707672870717944e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.70767214312218e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0004604901769198,287.3348388671875,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1545755416154861,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.219075582223012e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.708131256047636e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.170392200350761e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.708130528451876e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004605119174811,287.3345642089844,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1578581482172012,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.219495404977351e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.708572906674816e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.170718890847638e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.708572906674816e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0004605328722391,287.33428955078125,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1607113480567932,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.220251376973464e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.709368896437808e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.171306788222864e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.709368896437808e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.000460570649011,287.333740234375,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1650813966989517,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.220251376973464e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.709368896437808e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.171306788222864e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.709368896437808e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.000460570649011,287.333740234375,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1650813966989517,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.220852371072397e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.710001904750244e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.171774632297456e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.710001904750244e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.000460600684164,287.33319091796875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1673785001039505,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.220852371072397e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.710001904750244e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.171774632297456e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.710001904750244e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.000460600684164,287.33319091796875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1673785001039505,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.222344669979066e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.711573511594906e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.172935147536919e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.711573511594906e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004606752190738,287.3326721191406,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1675380170345306,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.222344669979066e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.711573511594906e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.172935147536919e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.711573511594906e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004606752190738,287.3326721191406,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1675380170345306,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.225498070009051e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.714893531054258e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.175387145252898e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.714893531054258e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004608327290043,287.3321228027344,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1654719710350036,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.225498070009051e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.714893531054258e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.175387145252898e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.714893531054258e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004608327290043,287.3321228027344,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1654719710350036,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.227673581335694e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.717185457702726e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.177079532993957e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.717184730106963e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004609414027072,287.3318786621094,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1637212485074997,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.230266732629389e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.719915396999568e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.179096428444609e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.719915396999568e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004610709147527,287.3316345214844,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1614912450313568,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.236528421752156e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.726509597385302e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.183966954471543e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.726509597385302e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004613837227225,287.33111572265625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1557181030511856,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.236528421752156e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.726509597385302e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.183966954471543e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.726509597385302e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004613837227225,287.33111572265625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1557181030511856,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.244096145266668e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.734478953760116e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.189853204181418e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.734478953760116e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004617617523763,287.33062744140625,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1481491178274154,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.244096145266668e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.734478953760116e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.189853204181418e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.734478953760116e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004617617523763,287.33062744140625,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1481491178274154,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.252830932382494e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.743677219375968e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.196646765805781e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.743677219375968e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004621980770025,287.3301086425781,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1389836370944976,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.252830932382494e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.743677219375968e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.196646765805781e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.743677219375968e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004621980770025,287.3301086425781,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1389836370944976,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.26250868360512e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.753867925610392e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.204173743957654e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.753867925610392e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004626814916264,287.32965087890625,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1283724904060363,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
