time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.26250868360512e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.753867925610392e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.204173743957654e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.753867925610392e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004626814916264,287.32965087890625,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1283724904060363,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.267635323340072e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.759266686160116e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.208160968730226e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.759265958564356e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004629375471267,287.32940673828125,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1225284934043884,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.272924944525585e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.764837159309536e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.212275522761047e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004632018099073,287.32916259765625,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1163893789052963,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.283811959903689e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.776301158126444e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.776301158126444e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004637456149794,287.32867431640625,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1033332273364067,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.283811959903689e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.776301158126444e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.776301158126444e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004637456149794,287.32867431640625,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1033332273364067,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.294854680774732e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.787929593585432e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.229331822600216e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004642972489818,287.3282165527344,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0892210826277732,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.294854680774732e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.787929593585432e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.229331822600216e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004642972489818,287.3282165527344,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0892210826277732,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.30570749915205e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.799358667805792e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.799358667805792e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004648393660318,287.3277587890625,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0742552652955055,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.30570749915205e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.799358667805792e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.799358667805792e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004648393660318,287.3277587890625,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0742552652955055,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.315980423707516e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.81017656158656e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.245763117680326e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.81017656158656e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004653525247704,287.32733154296875,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0585478134453296,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.315980423707516e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.81017656158656e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.245763117680326e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.81017656158656e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004653525247704,287.32733154296875,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0585478134453296,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.320799290435387e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.81525081442669e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.249510963447392e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.81525081442669e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004655932134483,287.3270874023437,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0504658259451389,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.325341670773923e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.820034028962256e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.820034028962256e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004658201360143,287.3268737792969,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0422585718333721,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.333549678558484e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.828677866607904e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.259428093675524e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.828677866607904e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000466230121674,287.3264465332031,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0255600176751613,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.333549678558484e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.828677866607904e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.259428093675524e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.828677866607904e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000466230121674,287.3264465332031,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0255600176751613,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.340506949229166e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.836003300733864e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0004665776505135,287.3260192871094,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0085729826241731,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.340506949229166e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.836003300733864e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0004665776505135,287.3260192871094,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0085729826241731,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.346663136966528e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.842486178968102e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004668851615861,287.3255920410156,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0085194902494549,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.346663136966528e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.842486178968102e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004668851615861,287.3255920410156,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0085194902494549,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.352732013212516e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.8488773801364e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.8488773801364e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004671883361879,287.3251647949219,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0255653988569974,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.352732013212516e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.8488773801364e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.8488773801364e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004671883361879,287.3251647949219,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0255653988569974,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.356156078865752e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.85248334472999e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.85248334472999e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004673593793995,287.324951171875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0340251624584198,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.3601003754884e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.856636461336166e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.280077988980338e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.856636461336166e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004675563832279,287.32476806640625,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926036164164,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0424170345067977,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.369807958137244e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.866859181784092e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.866859181784092e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0004680413112509,287.3243408203125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709779094887836e-09,0.0009983425261452,-0.0139094311743974,0.0,0.0,0.0,-0.0076241609640419,60.0,0.0589427985250949,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.369807958137244e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.866859181784092e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.866859181784092e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0004680413112509,287.3243408203125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709779094887836e-09,0.0009983425261452,-0.0139094311743974,0.0,0.0,0.0,-0.0076241609640419,60.0,0.0589427985250949,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.381903510075064e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.879596473183484e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004686455067712,287.3239440917969,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821664039729057e-09,0.0009996310109272,-0.0143041824921965,0.0,0.0,0.0,-0.0076988618820905,60.0,0.0749611854553222,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.381903510075064e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.879596473183484e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004686455067712,287.3239440917969,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821664039729057e-09,0.0009996310109272,-0.0143041824921965,0.0,0.0,0.0,-0.0076988618820905,60.0,0.0749611854553222,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.396347013534978e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.894806862575932e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.308270141948014e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.894806134980172e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004693669907283,287.32354736328125,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016098757387234e-09,0.0010011696722358,-0.0147755779325962,0.0,0.0,0.0,-0.0077880686149001,60.0,0.0903726145625114,-0.0,-6.834086718754406e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.396347013534978e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.894806862575932e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.308270141948014e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.894806134980172e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004693669907283,287.32354736328125,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016098757387234e-09,0.0010011696722358,-0.0147755779325962,0.0,0.0,0.0,-0.0077880686149001,60.0,0.0903726145625114,-0.0,-6.834086718754406e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.412829240318388e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.912162931868806e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.321089651668444e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.912162204273044e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.000470190308988,287.3231506347656,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206946956410775e-09,0.0010029254481196,-0.0153134753927588,0.0,0.0,0.0,-0.0078898631036281,60.0,0.1050233468413353,-0.0,-6.858081036398289e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.412829240318388e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.912162931868806e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.321089651668444e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.912162204273044e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.000470190308988,287.3231506347656,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206946956410775e-09,0.0010029254481196,-0.0153134753927588,0.0,0.0,0.0,-0.0078898631036281,60.0,0.1050233468413353,-0.0,-6.858081036398289e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.421655704500154e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.921457240125164e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,7.327954517677426e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.921457240125164e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004706312029156,287.3229675292969,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.3169114383754285e-09,0.001003865734674,-0.0156015325337648,0.0,0.0,0.0,-0.0079443771392107,60.0,0.1119978278875351,-0.0,-6.870948965342907e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.430752106709406e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.931036038324236e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.335029658861458e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.931036038324236e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004710855719167,287.3227844238281,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430236343391016e-09,0.0010048347758129,-0.0158983878791332,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1187269389629364,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.449318167753518e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.950587264029308e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004720129945781,287.3224182128906,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1313781291246414,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.449318167753518e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.950587264029308e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004720129945781,287.3224182128906,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1313781291246414,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.467562631471084e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.96979943010956e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.96979943010956e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.000472924351925,287.322021484375,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1428292393684387,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.467562631471084e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.96979943010956e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.96979943010956e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.000472924351925,287.322021484375,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1428292393684387,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.484423935646193e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.987554949475452e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004737665876746,287.3216552734375,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098905463465144e-09,0.0010105526307597,-0.0176498834043741,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1528201401233673,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.484423935646193e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.987554949475452e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004737665876746,287.3216552734375,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098905463465144e-09,0.0010105526307597,-0.0176498834043741,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1528201401233673,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
