time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.49862296693027e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001000250776996,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.387818186543882e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001000250776996,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004744758771266,287.3212890625,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275807956119705e-09,0.0010120654478669,-0.0181132312864065,0.0,0.0,0.0,-0.0084197437390685,60.0,0.1611776202917099,-0.0,-6.983663070059265e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.49862296693027e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001000250776996,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.387818186543882e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001000250776996,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004744758771266,287.3212890625,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275807956119705e-09,0.0010120654478669,-0.0181132312864065,0.0,0.0,0.0,-0.0084197437390685,60.0,0.1611776202917099,-0.0,-6.983663070059265e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.504576883045956e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0001000877746264,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.392448605969548e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004747732891701,287.32110595703125,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349983288662542e-09,0.0010126997949555,-0.0183075107634067,0.0,0.0,0.0,-0.0084565160796046,60.0,0.1646469086408615,-0.0,-6.992419798734772e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.509413212072104e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0001001387063297,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.396210276056081e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0001001387063297,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004750148800667,287.3209533691406,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.410235536298161e-09,0.0010132150491699,-0.018465319648385,0.0,0.0,0.0,-0.0084863863885402,60.0,0.1676875352859497,-0.0,-6.999537305318881e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.51555630308576e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0001002033895929,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.400988397421315e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0001002033895929,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004753217217512,287.3205871582031,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486762321207152e-09,0.0010138695361092,-0.0186657533049583,0.0,0.0,0.0,-0.0085243247449398,60.0,0.1723301261663437,-0.0,-7.008582514345107e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.51555630308576e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0001002033895929,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.400988397421315e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0001002033895929,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004753217217512,287.3205871582031,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486762321207152e-09,0.0010138695361092,-0.0186657533049583,0.0,0.0,0.0,-0.0085243247449398,60.0,0.1723301261663437,-0.0,-7.008582514345107e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.516471618553624e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001002130302367,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.401699986075982e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001002130229608,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004753674438688,287.3202514648437,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5187072753906,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498154097618226e-09,0.0010139670921489,-0.0186955891549587,0.0,0.0,0.0,-0.0085299732163548,60.0,0.1747658252716064,-0.0,-7.00992970337211e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.516471618553624e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001002130302367,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.401699986075982e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001002130229608,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004753674438688,287.3202514648437,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5187072753906,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498154097618226e-09,0.0010139670921489,-0.0186955891549587,0.0,0.0,0.0,-0.0085299732163548,60.0,0.1747658252716064,-0.0,-7.00992970337211e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.512410906609148e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0001001702694338,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.398542220471427e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0001001702694338,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004751646192744,287.31988525390625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5269470214844,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556793493959e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1753321439027786,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.512410906609148e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0001001702694338,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.398542220471427e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0001001702694338,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004751646192744,287.31988525390625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5269470214844,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556793493959e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1753321439027786,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.504349145572633e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001000853735604,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.392271072603762e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001000853735604,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004747619095724,287.3195495605469,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328674316406,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126830311492,7.347102481958245e-09,0.0010126756969839,-0.018299963325262,0.0,0.0,0.0,-0.0084550911560654,60.0,0.175306424498558,-0.0,-6.992079448764343e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.504349145572633e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001000853735604,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.392271072603762e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001000853735604,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004747619095724,287.3195495605469,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328674316406,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126830311492,7.347102481958245e-09,0.0010126756969839,-0.018299963325262,0.0,0.0,0.0,-0.0084550911560654,60.0,0.175306424498558,-0.0,-6.992079448764343e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.499136649537832e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0001000304837361,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.3882176366169e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0001000304837361,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004745015467051,287.31939697265625,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.53521728515625,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.282158431820562e-09,0.0010121203958988,-0.018129862844944,0.0,0.0,0.0,-0.0084228962659835,60.0,0.1752333641052246,-0.0,-6.984411982102756e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.49310779105872e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.99670010060072e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.38352828193456e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.99670010060072e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0004742004093714,287.3192443847656,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372009277344,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207044738777313e-09,0.0010114782489836,-0.0179331265389919,0.0,0.0,0.0,-0.0083856591954827,60.0,0.1751363277435302,-0.0,-6.97554938255962e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.479418076807632e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.982284245779738e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,7.372881373157725e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.982284245779738e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004735165566671,287.31890869140625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5404357910156,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.0364767346120524e-09,0.0010100197978317,-0.0174863655120134,0.0,0.0,0.0,-0.0083011016249656,60.0,0.174899622797966,-0.0,-6.955444575851288e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.479418076807632e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.982284245779738e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,7.372881373157725e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.982284245779738e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004735165566671,287.31890869140625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5404357910156,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.0364767346120524e-09,0.0010100197978317,-0.0174863655120134,0.0,0.0,0.0,-0.0083011016249656,60.0,0.174899622797966,-0.0,-6.955444575851288e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.464033792028204e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.966083598555996e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.360915333265439e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.966083598555996e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004727480700239,287.3185729980469,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.542724609375,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844792288518421e-09,0.0010083806701004,-0.0169842820614576,0.0,0.0,0.0,-0.0082060759887099,60.0,0.1746100932359695,-0.0,-6.932885554533641e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.464033792028204e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.966083598555996e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.360915333265439e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.966083598555996e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004727480700239,287.3185729980469,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.542724609375,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844792288518421e-09,0.0010083806701004,-0.0169842820614576,0.0,0.0,0.0,-0.0082060759887099,60.0,0.1746100932359695,-0.0,-6.932885554533641e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.447908087167888e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.949102968676016e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.348373037530109e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.949102241080254e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004719425924122,287.3182678222656,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5444641113281,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643878336376474e-09,0.0010066627291962,-0.016458012163639,0.0,0.0,0.0,-0.0081064738333225,60.0,0.1742953360080719,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.447908087167888e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.949102968676016e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.348373037530109e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.949102241080254e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004719425924122,287.3182678222656,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5444641113281,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643878336376474e-09,0.0010066627291962,-0.016458012163639,0.0,0.0,0.0,-0.0081064738333225,60.0,0.1742953360080719,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.431813668925316e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.932154353009536e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.335855480050668e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.932154353009536e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004711386281996,287.3179626464844,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049543343484,6.443349853668678e-09,0.0010049479315057,-0.0159327369183301,0.0,0.0,0.0,-0.0080070635303854,60.0,0.1739669293165207,-0.0,-6.885758097041619e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.431813668925316e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.932154353009536e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.335855480050668e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.932154353009536e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004711386281996,287.3179626464844,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049543343484,6.443349853668678e-09,0.0010049479315057,-0.0159327369183301,0.0,0.0,0.0,-0.0080070635303854,60.0,0.1739669293165207,-0.0,-6.885758097041619e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.424016025150196e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.92394270724617e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.329790241783485e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.92394270724617e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004707491025328,287.3178100585937,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041234781965,6.346193348605311e-09,0.0010041170753538,-0.0156782362610101,0.0,0.0,0.0,-0.0079588983207941,60.0,0.1738025248050689,-0.0,-6.874376623500211e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.41649341257289e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.916020644595848e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.323938916670159e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.916020644595848e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.000470373313874,287.3176574707031,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033218422904,6.252463435885147e-09,0.001003315555863,-0.0154327079653739,0.0,0.0,0.0,-0.0079124318435788,60.0,0.1736404597759246,-0.0,-6.863405843660075e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.402607975061984e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.901399607770144e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.313139940379187e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.901398880174384e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,0.0004696797404903,287.3173522949219,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018423199653,6.079463155117537e-09,0.0010018362663686,-0.0149795217439532,0.0,0.0,0.0,-0.0078266682103276,60.0,0.1733283102512359,-0.0,-6.843178823601195e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.402607975061984e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.901399607770144e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.313139940379187e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.901398880174384e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,0.0004696797404903,287.3173522949219,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018423199653,6.079463155117537e-09,0.0010018362663686,-0.0149795217439532,0.0,0.0,0.0,-0.0078266682103276,60.0,0.1733283102512359,-0.0,-6.843178823601195e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.390566992806272e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.888719796435907e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.30377432773821e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.888719796435907e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004690782807301,287.31707763671875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005593067035,5.929441382335199e-09,0.001000553369522,-0.0145865213125944,0.0,0.0,0.0,-0.0077522955834865,60.0,0.1730444282293319,-0.0,-6.82566323462197e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.390566992806272e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.888719796435907e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.30377432773821e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.888719796435907e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004690782807301,287.31707763671875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005593067035,5.929441382335199e-09,0.001000553369522,-0.0145865213125944,0.0,0.0,0.0,-0.0077522955834865,60.0,0.1730444282293319,-0.0,-6.82566323462197e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.38072189455852e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.878352284431458e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.296117109945044e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.878352284431458e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004685864842031,287.3167724609375,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995101718232,5.806774172611995e-09,0.0009995043510571,-0.0142651759088039,0.0,0.0,0.0,-0.0076914839446544,60.0,0.1727928966283798,-0.0,-6.811357167180176e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.38072189455852e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.878352284431458e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.296117109945044e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.878352284431458e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004685864842031,287.3167724609375,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995101718232,5.806774172611995e-09,0.0009995043510571,-0.0142651759088039,0.0,0.0,0.0,-0.0076914839446544,60.0,0.1727928966283798,-0.0,-6.811357167180176e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.37322183744982e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.87045423244126e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.290283974725753e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.8704535048455e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004682118305936,287.3164978027344,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987108642235,5.7133204833803575e-09,0.0009987051598727,-0.0140203554183244,0.0,0.0,0.0,-0.0076451543718576,60.0,0.1725794970989227,-0.0,-6.80046881029739e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.37322183744982e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.87045423244126e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.290283974725753e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.8704535048455e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004682118305936,287.3164978027344,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987108642235,5.7133204833803575e-09,0.0009987051598727,-0.0140203554183244,0.0,0.0,0.0,-0.0076451543718576,60.0,0.1725794970989227,-0.0,-6.80046881029739e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.3703500169795e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.867430344456808e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.288050255738199e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.867429616861044e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004680683778133,287.3163757324219,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984048083424,5.677540215742738e-09,0.0009983991039916,-0.0139266224578022,0.0,0.0,0.0,-0.0076274164021015,60.0,0.1724880337715149,-0.0,-6.796302187694891e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.368047903990372e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.86500599537976e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.286259642569348e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.86500599537976e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004679533885791,287.31622314453125,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998159404844,5.648856493678522e-09,0.0009981538169085,-0.0138514777645468,0.0,0.0,0.0,-0.0076131960377097,60.0,0.1724061369895935,-0.0,-6.792963347379556e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.365102596348152e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.861904254648834e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.283968443516642e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.861903527053072e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004678062396124,287.3159484863281,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.612149411859946e-09,0.0009978398447856,-0.0137553159147501,0.0,0.0,0.0,-0.0075949989259243,60.0,0.1722718775272369,-0.0,-6.788690853909429e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.365102596348152e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.861904254648834e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.283968443516642e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.861903527053072e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004678062396124,287.3159484863281,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.612149411859946e-09,0.0009978398447856,-0.0137553159147501,0.0,0.0,0.0,-0.0075949989259243,60.0,0.1722718775272369,-0.0,-6.788690853909429e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.36410069698468e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.860849240794778e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.283189188456163e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.860849240794778e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004677562101278,287.315673828125,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.5996629555465915e-09,0.0009977330919355,-0.0137226041406393,0.0,0.0,0.0,-0.0075888084247708,60.0,0.1721749901771545,-0.0,-6.7872377940148e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.36410069698468e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.860849240794778e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.283189188456163e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.860849240794778e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004677562101278,287.315673828125,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.5996629555465915e-09,0.0009977330919355,-0.0137226041406393,0.0,0.0,0.0,-0.0075888084247708,60.0,0.1721749901771545,-0.0,-6.7872377940148e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.364313882542774e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.861074067885056e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.861073340289296e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004677668621297,287.3153991699219,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602315056307816e-09,0.0009977556765079,-0.0137295518070459,0.0,0.0,0.0,-0.0075901229865849,60.0,0.172106385231018,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
