time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.364313882542774e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.861074067885056e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.861073340289296e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004677668621297,287.3153991699219,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602315056307816e-09,0.0009977556765079,-0.0137295518070459,0.0,0.0,0.0,-0.0075901229865849,60.0,0.172106385231018,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.364888683194296e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.861678699962796e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.283802551683038e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.861678699962796e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004677955585066,287.3151550292969,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.172052189707756,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.364888683194296e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.861678699962796e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.283802551683038e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.861678699962796e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004677955585066,287.3151550292969,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.172052189707756,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.36511642066762e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.8619180789683e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004678069381043,287.3150329589844,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1720262616872787,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.365249570691958e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.862059232546017e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.284083403646946e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.862059232546017e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004678136028815,287.3148803710937,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1719993650913238,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.365064033772796e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.861863509286196e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.861863509286196e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004678043478634,287.31463623046875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1719391047954559,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.365064033772796e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.861863509286196e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.861863509286196e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004678043478634,287.31463623046875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1719391047954559,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.364191646454856e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.860945283435284e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.860945283435284e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004677607794292,287.3143920898437,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1718668639659881,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.364191646454856e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.860945283435284e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.860945283435284e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004677607794292,287.3143920898437,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1718668639659881,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.362585842609406e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.859253623289987e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004676805401686,287.31414794921875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730661615729,0.0,0.0,0.0,-0.0075794346630573,60.0,0.171779990196228,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.362585842609406e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.859253623289987e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004676805401686,287.31414794921875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730661615729,0.0,0.0,0.0,-0.0075794346630573,60.0,0.171779990196228,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.36033102334477e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.85687947832048e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004675679374486,287.3139038085937,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659221308431e-09,0.0009973312262445,-0.0135994674637913,0.0,0.0,0.0,-0.0075655071996152,60.0,0.1716802567243576,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.36033102334477e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.85687947832048e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004675679374486,287.3139038085937,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659221308431e-09,0.0009973312262445,-0.0135994674637913,0.0,0.0,0.0,-0.0075655071996152,60.0,0.1716802567243576,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.358993702335285e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.855470852926372e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.27921724319458e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004675011150538,287.31378173828125,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991220995129e-09,0.0009971886174753,-0.0135558014735579,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1716249734163284,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.357521048514172e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.853920346358792e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.853920346358792e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004674275405704,287.31365966796875,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1715668439865112,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.354259964311495e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.850486094364896e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.850486094364896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004672646464314,287.3134460449219,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1714433133602142,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.354259964311495e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.850486094364896e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.850486094364896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004672646464314,287.3134460449219,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1714433133602142,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.350696200272068e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.846733883023262e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004670866474043,287.3132019042969,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,-0.007505988702178,60.0,0.171312153339386,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.350696200272068e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.846733883023262e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004670866474043,287.3132019042969,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,-0.007505988702178,60.0,0.171312153339386,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.346971637569368e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.842811414273456e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004669005866162,287.31298828125,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1711752265691757,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.346971637569368e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.842811414273456e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004669005866162,287.31298828125,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1711752265691757,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.343209239887074e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.838849655352532e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.838848927756771e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004667126340791,287.3127746582031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1710351109504699,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.343209239887074e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.838849655352532e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.838848927756771e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004667126340791,287.3127746582031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1710351109504699,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.341338591184468e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.836880053626372e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.265486055985093e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.836880053626372e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004666192107833,287.3126525878906,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1709646135568618,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.339516691397876e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.834960656007752e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.26406869944185e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004665281740017,287.31256103515625,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1708942651748657,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.336045332020149e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.831305214902386e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004663547733798,287.3123474121094,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1707552224397659,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.336045332020149e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.831305214902386e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004663547733798,287.3123474121094,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1707552224397659,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.332894842373209e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.827987378230318e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.827987378230318e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004661974089685,287.3121337890625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1706196665763855,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.332894842373209e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.827987378230318e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.827987378230318e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004661974089685,287.3121337890625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1706196665763855,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.33001356315799e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.256677781697363e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004660535196308,287.3119201660156,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1704893559217453,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.33001356315799e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.256677781697363e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004660535196308,287.3119201660156,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1704893559217453,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.822094580158593e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.822094580158593e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.000465917866677,287.3117370605469,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.170362576842308,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.822094580158593e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.822094580158593e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.000465917866677,287.3117370605469,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.170362576842308,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.325998689746484e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.820725972531363e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.253554940689355e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.820725972531363e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0004658529651351,287.3116149902344,294.1499938964844,287.54998779296875,286.89520263671875,287.4922180175781,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1703000962734222,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.32473994907923e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.81940029305406e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.252575596794486e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.81940029305406e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004657900426536,287.3115234375,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.170238196849823,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.322341065853834e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.816874080570416e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.816874080570416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004656702512875,287.31134033203125,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1701161116361618,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.322341065853834e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.816874080570416e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.816874080570416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004656702512875,287.31134033203125,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1701161116361618,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.320091339759529e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,7.248960173455998e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.814505028771237e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004655578522942,287.3111572265625,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.169996291399002,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.320091339759529e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,7.248960173455998e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.814505028771237e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004655578522942,287.3111572265625,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.169996291399002,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
