time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.318981756223366e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.81333723757416e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.248097244882956e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.81333723757416e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0004655024386011,287.31103515625,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.169934943318367,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.317999501945452e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.812302596401425e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,7.247333269333467e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.812301868805662e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0004654533695429,287.3109741210937,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1698789000511169,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.316056821262464e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.245822052937001e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.810256597120316e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0004653563373722,287.310791015625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1697638034820556,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.316056821262464e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.245822052937001e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.810256597120316e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0004653563373722,287.310791015625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1697638034820556,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.315140778198838e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.809291805140674e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.245109736686572e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.809291805140674e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004653105861507,287.3106994628906,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1697071641683578,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.314265480497852e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.808369941310956e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,7.244428707053885e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.808369941310956e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,0.0004652668430935,287.31060791015625,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1696511059999466,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.312632028013468e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.806649904930964e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004651852359529,287.3104248046875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1695408225059509,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.312632028013468e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.806649904930964e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004651852359529,287.3104248046875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1695408225059509,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.311143367085606e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.805082663660868e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.805082663660868e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004651109047699,287.31024169921875,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1694328039884567,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.311143367085606e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.805082663660868e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.805082663660868e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004651109047699,287.31024169921875,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1694328039884567,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.309803135693072e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.24095807527192e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.803671127883716e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.000465043936856,287.3100891113281,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1693272441625595,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.309803135693072e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.24095807527192e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.803671127883716e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.000465043936856,287.3100891113281,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1693272441625595,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.80241529759951e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004649843904189,287.3099060058594,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1692240834236145,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.80241529759951e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004649843904189,287.3099060058594,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1692240834236145,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.308063454227522e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.801839041756466e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.239604747155681e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.801839041756466e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004649570328183,287.3098449707031,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1691734045743942,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.307558502769098e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.80130789685063e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.239212573040277e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.801307169254868e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0004649318289011,287.30975341796875,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1691233068704605,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.306662832386792e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.800364205148072e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.238515536300838e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0004648870963137,287.3096008300781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1690249592065811,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.306662832386792e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.800364205148072e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.238515536300838e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0004648870963137,287.3096008300781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1690249592065811,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.305906132794917e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.799567487789318e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.799567487789318e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004648492904379,287.3094482421875,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1689288467168808,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.305906132794917e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.799567487789318e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.799567487789318e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004648492904379,287.3094482421875,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1689288467168808,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.305516141466796e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.799156396184117e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.237623503897339e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.799156396184117e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004648297908715,287.3093566894531,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1688723862171173,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.305291314376518e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.798919927561656e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,7.237448880914599e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.798919927561656e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.000464818556793,287.3092956542969,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1688351482152938,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.304819104727358e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.237081445055082e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.798422252060844e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0004647949535865,287.30914306640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1687438488006591,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.304819104727358e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.237081445055082e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.798422252060844e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0004647949535865,287.30914306640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1687438488006591,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.304629202233627e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.798222890822216e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.236934470711276e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.798222890822216e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004647855239454,287.3090515136719,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.168699100613594,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.304480772698298e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.798066457733512e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.236818055389449e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.79806573013775e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004647780733648,287.3089904785156,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1686549037694931,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.304288687417284e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.797864186111838e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0004647684982046,287.308837890625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.168568268418312,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.304288687417284e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.797864186111838e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0004647684982046,287.308837890625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.168568268418312,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.304231207352132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.79780379566364e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004647656169254,287.3086853027344,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1684838384389877,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.304231207352132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.79780379566364e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004647656169254,287.3086853027344,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1684838384389877,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.30430687731132e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.236683450173587e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004647694004233,287.3085632324219,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1684017181396484,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.30430687731132e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.236683450173587e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004647694004233,287.3085632324219,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1684017181396484,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.30451788008213e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798105020308868e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004647799069061,287.30841064453125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1683218777179718,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.30451788008213e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798105020308868e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004647799069061,287.30841064453125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1683218777179718,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.304667764808984e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.798262908589096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.236963574541733e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.798262908589096e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0004647874156944,287.308349609375,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1682828217744827,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.304854756919668e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.79846008704044e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,7.237109093694016e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.79846008704044e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0004647967289201,287.30828857421875,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1682443022727966,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.305326966568828e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.237476529553533e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0004648203612305,287.30816650390625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1681688725948333,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.305326966568828e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.237476529553533e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0004648203612305,287.30816650390625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1681688725948333,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.305926505476236e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.7995885880664e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.237942918436602e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004648502799682,287.3080444335937,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1680955588817596,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
