time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376200,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.305926505476236e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.7995885880664e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.237942918436602e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004648502799682,287.3080444335937,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1680955588817596,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.30640017031692e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.23831108189188e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.80008699116297e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0004648739413823,287.3079528808594,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1680469661951065,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.30664682528004e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.800347470445558e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.800347470445558e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0004648862814065,287.30792236328125,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1680243909358978,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,7.239162368932739e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,0.0004649285983759,287.30780029296875,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1679553538560867,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,7.239162368932739e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,0.0004649285983759,287.30780029296875,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1679553538560867,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.307956497650594e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.801726264413446e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.23952180123888e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,0.0004649517068173,287.3077392578125,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.167921632528305,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.308454173151404e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.802250860957427e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004649765614885,287.30767822265625,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1678884029388427,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.30953974602744e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.803393913898616e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.803393913898616e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004650307819247,287.3075561523437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1678234189748764,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.30953974602744e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.803393913898616e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.803393913898616e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004650307819247,287.3075561523437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1678234189748764,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,9.310757741332054e-05,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,7.241700950544327e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,0.0004650916380342,287.30743408203125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.30401611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1678468585014343,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,9.310757741332054e-05,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,7.241700950544327e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.050000000745058,0.0004650916380342,287.30743408203125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.30401611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1678468585014343,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.6352056860923767,0.050000000745058,0.040835864841938,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.6352056860923767,0.050000000745058,0.0430021323263645,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.6352056860923767,0.050000000745058,0.0317612290382385,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.6352056860923767,0.050000000745058,0.0430021323263645,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.6352056860923767,0.050000000745058,0.2039835900068283,287.31378173828125,291.1499938964844,287.5506896972656,286.8685607910156,293.9866638183594,295.71405029296875,287.4149475097656,1.0,0.1097280457615852,0.1233532503247261,0.1233532503247261,1.0,1.0,-0.4376217722892761,0.0043493038974702,0.4332724511623382,-0.1284804791212082,0.0,0.0,0.0,10.11435604095459,60.0,912.23046875,-0.0,12.277603149414062,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.6315028071403503,0.050000000745058,0.045235589146614,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.6315028071403503,0.050000000745058,0.0476352535188198,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.6315028071403503,0.050000000745058,0.035183236002922,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.6315028071403503,0.050000000745058,0.0476352535188198,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.6315028071403503,0.050000000745058,0.2259611338376999,287.8597717285156,291.1499938964844,287.552734375,286.8656616210937,294.8819580078125,297.841552734375,288.362548828125,1.0,0.1210880130529403,0.2467065006494522,0.2467065006494522,1.0,1.0,-0.4819928407669067,0.0331603959202766,0.4488324522972107,-0.1084719225764274,0.0,0.0,0.0,12.51241397857666,60.0,1889.1175537109373,-0.0,16.679641723632812,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0456807203590869,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0481039956212043,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0355294495820999,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0481039956212043,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.2281846553087234,289.5240173339844,291.1499938964844,287.56072998046875,286.8636779785156,294.8521728515625,297.8914489746094,289.8264465332031,1.0,0.1405784040689468,0.4934130012989044,0.4934130012989044,1.0,1.0,-0.4867373704910278,0.1393542140722274,0.3473831713199615,-0.0038119580131024,0.0,0.0,0.0,20.05653381347656,60.0,1837.640869140625,-0.0,23.183008193969727,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0456807203590869,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0481039956212043,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0355294495820999,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.0481039956212043,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.5709778070449829,0.050000000745058,0.2281846553087234,289.5240173339844,291.1499938964844,287.56072998046875,286.8636779785156,294.8521728515625,297.8914489746094,289.8264465332031,1.0,0.1405784040689468,0.4934130012989044,0.4934130012989044,1.0,1.0,-0.4867373704910278,0.1393542140722274,0.3473831713199615,-0.0038119580131024,0.0,0.0,0.0,20.05653381347656,60.0,1837.640869140625,-0.0,23.183008193969727,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291748046875,0.5492179989814758,0.050000000745058,0.0458180718123912,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291748046875,0.5492179989814758,0.050000000745058,0.0482486374676227,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291748046875,0.5492179989814758,0.050000000745058,0.0356362797319889,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291748046875,0.5492179989814758,0.050000000745058,0.0482486374676227,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291748046875,0.5492179989814758,0.050000000745058,0.2288707494735717,290.0823669433594,291.1499938964844,287.5666198730469,286.8645324707031,294.1663513183594,297.86822509765625,290.326904296875,1.0,0.1489725410938263,0.6167662739753723,0.6167662739753723,1.0,1.0,-0.4882009327411651,0.1835163235664367,0.3046846091747284,0.0398493409156799,0.0,0.0,0.0,23.73304748535156,60.0,1557.9666748046875,-0.0,26.33160781860352,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.5324681997299194,0.050000000745058,0.0459491163492202,297.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.5324681997299194,0.050000000745058,0.0483866296708583,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.5324681997299194,0.050000000745058,0.0357381999492645,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.5324681997299194,0.050000000745058,0.0483866296708583,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.5324681997299194,0.050000000745058,0.2295253425836563,290.5113830566406,291.1499938964844,287.5736999511719,286.8665771484375,293.736328125,297.8503112792969,290.6864624023437,1.0,0.1565312594175338,0.6934130191802979,0.6934130191802979,0.9999631643295288,1.0,-0.4895972311496734,0.1986814588308334,0.2909157872200012,0.0546640940010547,0.0,0.0,0.0,27.2396240234375,60.0,1238.2791748046875,-0.0,29.360382080078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0461879037320613,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0486380867660045,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0359239280223846,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0486380867660045,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.2307181507349014,291.1250305175781,291.1499938964844,287.59136962890625,286.8740539550781,293.4554138183594,297.82635498046875,291.2619323730469,1.0,0.1693592220544815,0.8467065095901489,0.8467065095901489,0.9998894929885864,1.0,-0.4921417236328125,0.2108730971813202,0.2812686264514923,0.0663095861673355,0.0,0.0,0.0,33.62774658203125,60.0,858.3367309570312,-0.0,34.92646026611328,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0461879037320613,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0486380867660045,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0359239280223846,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.0486380867660045,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.5096628665924072,0.050000000745058,0.2307181507349014,291.1250305175781,291.1499938964844,287.59136962890625,286.8740539550781,293.4554138183594,297.82635498046875,291.2619323730469,1.0,0.1693592220544815,0.8467065095901489,0.8467065095901489,0.9998894929885864,1.0,-0.4921417236328125,0.2108730971813202,0.2812686264514923,0.0663095861673355,0.0,0.0,0.0,33.62774658203125,60.0,858.3367309570312,-0.0,34.92646026611328,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0463917627930641,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0488527603447437,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0360824838280677,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0488527603447437,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.2317364662885666,291.6284484863281,291.1499938964844,287.6134338378906,286.88580322265625,293.38238525390625,297.8135681152344,291.7396240234375,1.0,0.1795248240232467,1.0,1.0,0.9998158812522888,1.0,-0.494314044713974,0.2149262875318527,0.2793877422809601,0.0699640959501266,0.0,0.0,0.0,39.08097457885742,60.0,636.8777465820312,-0.0,39.7244987487793,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0463917627930641,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0488527603447437,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0360824838280677,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.0488527603447437,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6056823730469,0.4955401420593261,0.050000000745058,0.2317364662885666,291.6284484863281,291.1499938964844,287.6134338378906,286.88580322265625,293.38238525390625,297.8135681152344,291.7396240234375,1.0,0.1795248240232467,1.0,1.0,0.9998158812522888,1.0,-0.494314044713974,0.2149262875318527,0.2793877422809601,0.0699640959501266,0.0,0.0,0.0,39.08097457885742,60.0,636.8777465820312,-0.0,39.7244987487793,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.925537109375,0.4879144728183746,0.050000000745058,0.046523094177246,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.925537109375,0.4879144728183746,0.050000000745058,0.0489910580217838,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.925537109375,0.4879144728183746,0.050000000745058,0.0361846275627613,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.925537109375,0.4879144728183746,0.050000000745058,0.0489910580217838,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.925537109375,0.4879144728183746,0.050000000745058,0.2323924750089645,291.9447021484375,291.1499938964844,287.6329650878906,286.8974609375,293.3836975097656,297.8089904785156,292.0382080078125,1.0,0.1857559978961944,1.0,1.0,0.9995846748352052,1.0,-0.495713472366333,0.215539813041687,0.280173659324646,0.0703601017594337,0.0,0.0,0.0,42.59406280517578,60.0,518.9183959960938,-0.0,42.837867736816406,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157775878906,0.4858550727367401,0.050000000745058,0.0465605109930038,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157775878906,0.4858550727367401,0.050000000745058,0.0490304604172706,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157775878906,0.4858550727367401,0.050000000745058,0.0362137295305728,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157775878906,0.4858550727367401,0.050000000745058,0.0490304604172706,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157775878906,0.4858550727367401,0.050000000745058,0.2325793951749801,292.033935546875,290.6499938964844,287.6395874023437,286.9015808105469,293.3864440917969,297.8082275390625,292.1224975585937,1.0,0.1874905526638031,1.0,1.0,0.9995116591453552,1.0,-0.496112197637558,0.2156978100538253,0.2804144024848938,0.0704623460769653,0.0,0.0,0.0,43.5950813293457,48.0,487.5916442871094,-0.0,43.72811508178711,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0466026179492473,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0490748025476932,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0362464822828769,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0490748025476932,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.2327897399663925,292.3562316894531,290.1499938964844,287.6695861816406,286.92108154296875,293.4002990722656,297.8076171875,292.4256896972656,1.0,0.1889387220144271,1.0,1.0,0.9992074966430664,1.0,-0.4965612292289734,0.2158323377370834,0.2807289063930511,0.0706814900040626,0.0,0.0,0.0,44.72307205200195,36.0,376.4222717285156,-0.0,44.73287582397461,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0466026179492473,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0490748025476932,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0362464822828769,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.0490748025476932,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3419189453125,0.4835696816444397,0.050000000745058,0.2327897399663925,292.3562316894531,290.1499938964844,287.6695861816406,286.92108154296875,293.4002990722656,297.8076171875,292.4256896972656,1.0,0.1889387220144271,1.0,1.0,0.9992074966430664,1.0,-0.4965612292289734,0.2158323377370834,0.2807289063930511,0.0706814900040626,0.0,0.0,0.0,44.72307205200195,36.0,376.4222717285156,-0.0,44.73287582397461,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47735595703125,0.484782874584198,0.050000000745058,0.0465802028775215,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47735595703125,0.484782874584198,0.050000000745058,0.0490511991083622,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47735595703125,0.484782874584198,0.050000000745058,0.0362290479242801,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47735595703125,0.484782874584198,0.050000000745058,0.0490511991083622,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.47735595703125,0.484782874584198,0.050000000745058,0.2326777577400207,292.489990234375,290.1499938964844,287.6859436035156,286.9320983886719,293.408447265625,297.8085327148437,292.5513610839844,1.0,0.1877484023571014,1.0,1.0,0.9990553855895996,1.0,-0.4963224530220032,0.2156993597745895,0.2806231081485748,0.0707120895385742,0.0,0.0,0.0,44.12471008300781,36.0,330.8158874511719,-0.0,44.19956588745117,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5968933105469,0.4872863590717315,0.050000000745058,0.0465344376862049,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5968933105469,0.4872863590717315,0.050000000745058,0.0490030013024807,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5968933105469,0.4872863590717315,0.050000000745058,0.036193449050188,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5968933105469,0.4872863590717315,0.050000000745058,0.0490030013024807,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5968933105469,0.4872863590717315,0.050000000745058,0.2324491441249847,292.6080627441406,289.6499938964844,287.703125,286.9439697265625,293.41339111328125,297.8099975585937,292.6622009277344,1.0,0.185470849275589,1.0,1.0,0.9808321595191956,1.0,-0.4958348572254181,0.2157109975814819,0.2801238596439361,0.0709523856639862,0.0,0.0,0.0,42.90196228027344,25.0,290.3580627441406,-0.0,43.11138153076172,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.781494140625,0.4946767687797546,0.050000000745058,0.0464059375226497,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.781494140625,0.4946767687797546,0.050000000745058,0.0488676838576793,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.781494140625,0.4946767687797546,0.050000000745058,0.0360935069620609,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.781494140625,0.4946767687797546,0.050000000745058,0.0488676838576793,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.781494140625,0.4946767687797546,0.050000000745058,0.2318072617053985,292.790283203125,289.6499938964844,287.7370910644531,286.968017578125,293.4193115234375,297.8137512207031,292.83282470703125,1.0,0.179127499461174,1.0,1.0,0.9470731616020204,1.0,-0.4944657385349273,0.2156659662723541,0.2787997722625732,0.071457028388977,0.0,0.0,0.0,39.467994689941406,25.0,226.6063842773437,-0.0,40.06641006469727,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7943420410156,0.4954282641410827,0.050000000745058,0.04639358446002,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7943420410156,0.4954282641410827,0.050000000745058,0.0488546788692474,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7943420410156,0.4954282641410827,0.050000000745058,0.0360838994383811,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7943420410156,0.4954282641410827,0.050000000745058,0.0488546788692474,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7943420410156,0.4954282641410827,0.050000000745058,0.2317455559968948,292.8029479980469,289.1499938964844,287.7398986816406,286.97003173828125,293.4197082519531,297.8140869140625,292.8446655273437,1.0,0.1785093396902084,1.0,1.0,0.9443856477737428,1.0,-0.4943341314792633,0.215659350156784,0.2786747813224792,0.0715003758668899,0.0,0.0,0.0,39.13790512084961,25.0,222.14810180664065,-0.0,39.77457427978516,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183959960937,0.5013778805732727,0.050000000745058,0.0463011227548122,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183959960937,0.5013778805732727,0.050000000745058,0.0487573109567165,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183959960937,0.5013778805732727,0.050000000745058,0.0360119864344596,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183959960937,0.5013778805732727,0.050000000745058,0.0487573109567165,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183959960937,0.5013778805732727,0.050000000745058,0.2312836945056915,292.9254150390625,289.1499938964844,287.7713317871094,286.9928894042969,293.4232177734375,297.8179931640625,292.95928955078125,1.0,0.1741237193346023,1.0,1.0,0.9153363108634948,1.0,-0.4933487772941589,0.2158531695604324,0.2774955928325653,0.0721265375614166,0.0,0.0,0.0,36.66740036010742,25.0,179.03904724121094,-0.0,37.595157623291016,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.946044921875,0.5027541518211365,0.050000000745058,0.0462810918688774,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.946044921875,0.5027541518211365,0.050000000745058,0.0487362183630466,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.946044921875,0.5027541518211365,0.050000000745058,0.0359964072704315,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.946044921875,0.5027541518211365,0.050000000745058,0.0487362183630466,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.946044921875,0.5027541518211365,0.050000000745058,0.231183648109436,292.95269775390625,288.6499938964844,287.7796325683594,286.9989624023437,293.4237670898437,297.81903076171875,292.9848327636719,1.0,0.1731264293193817,1.0,1.0,0.907939076423645,1.0,-0.4931353330612182,0.2159436345100402,0.277191698551178,0.0723192542791366,0.0,0.0,0.0,36.13230514526367,25.0,169.4110870361328,-0.0,37.12422180175781,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0461960472166538,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0486466623842716,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0359302572906017,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0486466623842716,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.2307588160037994,293.0634460449219,288.1499938964844,287.822021484375,287.03045654296875,293.3011474609375,297.82421875,293.0834045410156,1.0,0.1688261032104492,1.0,1.0,0.7487863898277283,1.0,-0.4922290742397308,0.2240541279315948,0.268174946308136,0.0808697491884231,0.0,0.0,0.0,33.86174392700195,25.0,105.30469512939452,-0.0,35.13147735595703,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0461960472166538,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0486466623842716,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0359302572906017,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.0486466623842716,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.058837890625,0.5090222358703613,0.050000000745058,0.2307588160037994,293.0634460449219,288.1499938964844,287.822021484375,287.03045654296875,293.3011474609375,297.82421875,293.0834045410156,1.0,0.1688261032104492,1.0,1.0,0.7487863898277283,1.0,-0.4922290742397308,0.2240541279315948,0.268174946308136,0.0808697491884231,0.0,0.0,0.0,33.86174392700195,25.0,105.30469512939452,-0.0,35.13147735595703,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0461293831467628,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0485764630138874,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0358784087002277,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0485764630138874,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.2304258197546005,293.1011657714844,287.6499938964844,287.8667907714844,287.0642395019531,292.7479858398437,297.8291015625,293.0921325683594,1.0,0.1653875708580017,1.0,1.0,0.5896337032318115,1.0,-0.4915187060832977,0.2563410103321075,0.235177680850029,0.1134478375315666,0.0,0.0,0.0,32.086063385009766,25.0,-42.500484466552734,-0.0,33.58193588256836,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0461293831467628,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0485764630138874,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0358784087002277,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.0485764630138874,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012268066406,0.5144951939582825,0.050000000745058,0.2304258197546005,293.1011657714844,287.6499938964844,287.8667907714844,287.0642395019531,292.7479858398437,297.8291015625,293.0921325683594,1.0,0.1653875708580017,1.0,1.0,0.5896337032318115,1.0,-0.4915187060832977,0.2563410103321075,0.235177680850029,0.1134478375315666,0.0,0.0,0.0,32.086063385009766,25.0,-42.500484466552734,-0.0,33.58193588256836,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
