time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0668334960937,0.517929196357727,0.050000000745058,0.0460907407104969,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0668334960937,0.517929196357727,0.050000000745058,0.0485357716679573,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0668334960937,0.517929196357727,0.050000000745058,0.0358483530580997,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0668334960937,0.517929196357727,0.050000000745058,0.0485357716679573,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0668029785156,0.5225123167037964,0.1422944813966751,0.2354573905467987,293.0619506835937,287.6499938964844,287.8899841308594,287.0819091796875,292.1064453125,297.8311767578125,293.0221862792969,1.0,0.1639950275421142,1.0,1.0,0.5100573301315308,1.0,-0.4972871243953705,0.2955005168914795,0.201786607503891,0.1500539630651474,0.0,0.0,0.0,31.09346389770508,25.0,-195.5141448974609,-0.0,33.309444427490234,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.886474609375,0.7015430927276611,0.050000000745058,0.0452330112457275,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.886474609375,0.7015430927276611,0.050000000745058,0.0476325377821922,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.886474609375,0.7015430927276611,0.050000000745058,0.0351812280714511,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.886474609375,0.7015430927276611,0.050000000745058,0.0476325377821922,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8253173828125,0.9674339890480042,0.1447408348321914,0.5869824886322021,292.822998046875,287.1499938964844,287.9136657714844,287.1000366210937,291.0310974121094,297.8179626464844,292.6985778808594,1.0,0.1700858175754547,1.0,1.0,0.4080458879470825,1.0,-0.9152321219444276,0.6411858201026917,0.2740463316440582,0.4024464786052704,0.0,0.0,0.0,12.029718399047852,25.0,-704.5507202148438,-0.0,62.33404541015625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71588134765625,0.95122492313385,0.1374082118272781,0.1175308153033256,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.6896632313728333,0.050000000745058,0.0476528443396091,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.6896632313728333,0.1342283338308334,0.035196229815483,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.6896632313728333,0.050000000745058,0.0476528443396091,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193298339844,0.9192088842391968,0.146136000752449,0.536921501159668,291.705810546875,287.1499938964844,287.95867919921875,287.134765625,288.99530029296875,297.75439453125,291.5266418457031,1.0,0.1754432618618011,1.0,1.0,0.2190673202276229,1.0,-0.942000687122345,0.8510154485702515,0.0909852907061576,0.6098973751068115,0.0,0.0,0.0,12.941630363464355,25.0,-1523.3206787109375,-0.0,68.3738784790039,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111755371094,0.9582334756851196,0.136871263384819,0.1199730038642883,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476806640625,0.6896225810050964,0.050000000745058,0.0476529039442539,297.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7415771484375,0.7309842705726624,0.134565532207489,0.041879404336214,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476806640625,0.6896225810050964,0.050000000745058,0.0476529039442539,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6190185546875,0.9145994186401368,0.1462545096874237,0.5300090909004211,291.60455322265625,286.6499938964844,287.9623107910156,287.1375732421875,288.88751220703125,297.749755859375,291.4261169433594,1.0,0.1758679300546646,1.0,1.0,0.2040229439735412,1.0,-0.9446563720703124,0.8633219003677368,0.081334464251995,0.6216607689857483,0.0,0.0,0.0,12.976222038269045,45.0,-1557.5042724609375,-0.0,68.89722442626953,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.794189453125,0.9675055146217346,0.1321974098682403,0.1207510083913803,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367614746094,0.8921958208084106,0.1316978186368942,0.1019420623779296,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973327636719,0.9604612588882446,0.1324959248304367,0.0919201001524925,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316711425781,0.6949113607406616,0.050000000745058,0.0476431362330913,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.8818079829216003,0.1474263966083526,0.4673015177249908,290.7870788574219,286.6499938964844,287.9927062988281,287.1611328125,288.06915283203125,297.7142333984375,290.62066650390625,1.0,0.1840582340955734,1.0,1.0,0.079842709004879,1.0,-0.9954817891120912,0.9919990301132202,0.0034827957861125,0.740119993686676,0.0,0.0,0.0,13.350789070129396,45.0,-1728.3756103515625,-0.0,78.88439178466797,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27545166015625,0.965692937374115,0.1295215338468551,0.118251733481884,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782287597656,0.9594598412513732,0.1297735273838043,0.1221975535154342,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754821777344,0.9660471081733704,0.1299905478954315,0.0920741260051727,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.360595703125,0.8311764001846313,0.1250211149454116,0.0809215903282165,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989196777344,0.8776808381080627,0.1481302678585052,0.4539043307304382,290.2638244628906,286.1499938964844,288.01251220703125,287.1765441894531,288.01007080078125,297.69293212890625,290.121337890625,1.0,0.1911213397979736,1.0,1.0,0.0,1.0,-1.0408579111099243,1.0408556461334229,2.2037927465135e-06,0.7802123427391052,0.0,0.0,0.0,13.747397422790527,65.0,-1679.5087890625,-0.0,88.66429138183594,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4956970214844,0.9349031448364258,0.1250171959400177,0.1137727797031402,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955444335937,0.9359274506568908,0.125392347574234,0.1201479658484458,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.9366546869277954,0.1256986707448959,0.0889196097850799,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4976806640625,0.9207378029823304,0.1199118569493293,0.1151957437396049,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011901855469,0.9042489528656006,0.1483780741691589,0.5205937623977661,289.48309326171875,286.1499938964844,288.0556030273437,287.2101745605469,288.0531005859375,297.63922119140625,289.4071655273437,1.0,0.2105765342712402,1.0,1.0,0.0,1.0,-1.155429482460022,1.1554282903671265,1.1654301488306371e-06,0.8725553154945374,0.0,0.0,0.0,15.824864387512209,65.0,-1264.3133544921875,-0.0,118.56320190429688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.9321529269218444,0.124321348965168,0.1130815669894218,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3825988769531,0.9332165122032166,0.1247026026248931,0.1194304898381233,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38250732421875,0.934037148952484,0.1250469833612442,0.0884110704064369,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3846435546875,0.9175885915756226,0.1189413368701934,0.1143486872315406,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851623535156,0.9214941263198853,0.1480240821838379,0.5484204292297363,289.36981201171875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.62567138671875,289.3001708984375,1.0,0.2149616479873657,1.0,1.0,0.0,1.0,-1.181909203529358,1.1819080114364624,1.2107650491088862e-06,0.8936952352523804,0.0,0.0,0.0,16.213184356689453,85.0,-1188.232177734375,-0.0,126.60855865478516,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240478515625,0.9250790476799012,0.1219439655542373,0.1108026430010795,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.926344096660614,0.1224421933293342,0.1170905008912086,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238037109375,0.927501618862152,0.1228609755635261,0.0867601931095123,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258483886719,0.9081035852432252,0.1157720610499382,0.1111388429999351,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.980649709701538,0.1454814672470092,0.6524121761322021,289.0111694335937,286.1499938964844,288.094970703125,287.2409973144531,288.0927124023437,297.5649108886719,288.9628601074219,1.0,0.2331406623125076,1.0,1.0,0.0,1.0,-1.2932294607162476,1.293228030204773,1.4146961575534078e-06,0.9831759333610536,0.0,0.0,0.0,17.872533798217773,85.0,-929.2986450195312,-0.0,162.75721740722656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8439636230469,0.7903220057487488,0.1203138381242752,0.1096898987889289,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8438720703125,0.7915787100791931,0.1210006475448608,0.116044782102108,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8437805175781,0.7924787998199463,0.1213861778378486,0.0859945490956306,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.7761618494987488,0.1138017922639846,0.109554536640644,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8397521972656,0.8363800048828125,0.1430865973234176,0.6520277857780457,288.83447265625,286.1499938964844,288.1162109375,287.2576599121094,288.11395263671875,297.51861572265625,288.80078125,1.0,0.244624450802803,1.0,1.0,0.0,1.0,-1.2881430387496948,1.2881416082382202,1.4060084367883974e-06,0.9803227782249452,0.0,0.0,0.0,26.63287734985352,73.0,-753.7926025390625,-0.0,180.25621032714844,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.7281625866889954,0.1184574738144874,0.1082725897431373,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903381347656,0.7296978831291199,0.1194326058030128,0.1147980764508247,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6902770996094,0.7303271293640137,0.1197214722633361,0.0850270241498947,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6915283203125,0.7152608633041382,0.111640878021717,0.1077140644192695,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875,0.7689952850341797,0.1406328082084655,0.6416022777557373,288.6837158203125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.46929931640625,288.6590576171875,1.0,0.2534250915050506,1.0,1.0,0.0,1.0,-1.2690585851669312,1.269057273864746,1.3696545693164808e-06,0.964938461780548,0.0,0.0,0.0,35.2933464050293,73.0,-566.1250610351562,-0.0,192.75523376464844,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5779113769531,0.6966123580932617,0.116892285645008,0.1069756373763084,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5777893066406,0.6989239454269409,0.1181560382246971,0.1137064918875694,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5777587890625,0.6994011998176575,0.1183266267180442,0.084145039319992,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5787658691406,0.6818774342536926,0.1098238751292228,0.106086365878582,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5757141113281,0.7363924980163574,0.138709545135498,0.6330075263977051,288.5728454589844,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.4286499023437,288.5543212890625,1.0,0.2595611810684204,1.0,1.0,0.0,1.0,-1.252859115600586,1.252857685089111,1.3392605069384445e-06,0.9518449306488036,0.0,0.0,0.0,41.51005935668945,61.0,-421.0534973144531,-0.0,200.62892150878903,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43511962890625,0.6659989356994629,0.1146356090903282,0.1049574688076973,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350280761719,0.6692651510238647,0.116407461464405,0.1120854690670967,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350280761719,0.669249415397644,0.116339772939682,0.0827803835272789,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356384277344,0.651291012763977,0.1071111634373664,0.1035172119736671,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.707093358039856,0.136113166809082,0.6208945512771606,288.43243408203125,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3676147460937,288.4227905273437,1.0,0.2654345333576202,1.0,1.0,0.0,1.0,-1.2292240858078003,1.2292227745056152,1.295692527492065e-06,0.9327040910720824,0.0,0.0,0.0,48.39686965942383,49.0,-222.7959747314453,-0.0,207.1363983154297,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43511962890625,0.6659989356994629,0.1146356090903282,0.1049574688076973,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350280761719,0.6692651510238647,0.116407461464405,0.1120854690670967,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350280761719,0.669249415397644,0.116339772939682,0.0827803835272789,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356384277344,0.651291012763977,0.1071111634373664,0.1035172119736671,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.707093358039856,0.136113166809082,0.6208945512771606,288.43243408203125,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3676147460937,288.4227905273437,1.0,0.2654345333576202,1.0,1.0,0.0,1.0,-1.2292240858078003,1.2292227745056152,1.295692527492065e-06,0.9327040910720824,0.0,0.0,0.0,48.39686965942383,49.0,-222.7959747314453,-0.0,207.1363983154297,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.6590033173561096,0.11335389316082,0.1036525070667266,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671264648437,0.6630663275718689,0.1155361831188201,0.1111215651035308,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671264648437,0.6626192927360535,0.11525359749794,0.0819138139486312,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.6437187194824219,0.1053893715143203,0.1017239987850189,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666687011719,0.6997174620628357,0.1347355544567108,0.613735556602478,288.36602783203125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.326416015625,288.3620910644531,1.0,0.2649728953838348,1.0,1.0,0.0,1.0,-1.214711308479309,1.2147101163864136,1.269381755264476e-06,0.9209139943122864,0.0,0.0,0.0,49.55729675292969,37.0,-104.21158599853516,-0.0,204.6327209472656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.6590033173561096,0.11335389316082,0.1036525070667266,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671264648437,0.6630663275718689,0.1155361831188201,0.1111215651035308,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671264648437,0.6626192927360535,0.11525359749794,0.0819138139486312,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.6437187194824219,0.1053893715143203,0.1017239987850189,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666687011719,0.6997174620628357,0.1347355544567108,0.613735556602478,288.36602783203125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.326416015625,288.3620910644531,1.0,0.2649728953838348,1.0,1.0,0.0,1.0,-1.214711308479309,1.2147101163864136,1.269381755264476e-06,0.9209139943122864,0.0,0.0,0.0,49.55729675292969,37.0,-104.21158599853516,-0.0,204.6327209472656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.665597677230835,0.1127811819314956,0.1028905510902404,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6705144047737122,0.1153037399053573,0.1106559261679649,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6696528792381287,0.1148267313838005,0.0814309790730476,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6488537192344666,0.1043869256973266,0.1005122885107994,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.707160234451294,0.1341742128133773,0.6098874807357788,288.34588623046875,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2985534667969,288.3455810546875,1.0,0.2600963115692138,1.0,1.0,0.0,1.0,-1.2065826654434204,1.2065813541412354,1.2547733376777614e-06,0.9142767190933228,0.0,0.0,0.0,46.72695541381836,25.0,-33.0884895324707,-0.0,196.09866333007807,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.665597677230835,0.1127811819314956,0.1028905510902404,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6705144047737122,0.1153037399053573,0.1106559261679649,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6696528792381287,0.1148267313838005,0.0814309790730476,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6488537192344666,0.1043869256973266,0.1005122885107994,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.707160234451294,0.1341742128133773,0.6098874807357788,288.34588623046875,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2985534667969,288.3455810546875,1.0,0.2600963115692138,1.0,1.0,0.0,1.0,-1.2065826654434204,1.2065813541412354,1.2547733376777614e-06,0.9142767190933228,0.0,0.0,0.0,46.72695541381836,25.0,-33.0884895324707,-0.0,196.09866333007807,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.684169590473175,0.1126992851495742,0.1025128737092018,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.6899864077568054,0.1155164390802383,0.1105465739965438,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.6886960864067078,0.1148588806390762,0.081221617758274,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6652913093566895,0.1038884371519088,0.0997171700000763,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.7255762219429016,0.1341481804847717,0.6082156300544739,288.3542175292969,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.279541015625,288.35614013671875,1.0,0.2520898878574371,1.0,1.0,0.0,1.0,-1.2027840614318848,1.2027828693389893,1.2479550832722452e-06,0.911138355731964,0.0,0.0,0.0,41.241607666015625,25.0,9.553872108459473,-0.0,183.6278381347656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.684169590473175,0.1126992851495742,0.1025128737092018,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.6899864077568054,0.1155164390802383,0.1105465739965438,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.6886960864067078,0.1148588806390762,0.081221617758274,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6652913093566895,0.1038884371519088,0.0997171700000763,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.7255762219429016,0.1341481804847717,0.6082156300544739,288.3542175292969,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.279541015625,288.35614013671875,1.0,0.2520898878574371,1.0,1.0,0.0,1.0,-1.2027840614318848,1.2027828693389893,1.2479550832722452e-06,0.911138355731964,0.0,0.0,0.0,41.241607666015625,25.0,9.553872108459473,-0.0,183.6278381347656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3647155761719,0.6939113736152649,0.1127905398607254,0.1024698466062545,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7000910639762878,0.1157433986663818,0.1106328219175338,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.698604166507721,0.1150001883506774,0.0812245160341262,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36456298828125,0.67413729429245,0.1037771850824356,0.0994782298803329,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.7345823049545288,0.134273424744606,0.6081464886665344,288.3653869628906,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2723693847656,288.3680725097656,1.0,0.2490083873271942,1.0,1.0,0.0,1.0,-1.2024686336517334,1.2024673223495483,1.247361410605663e-06,0.910843014717102,0.0,0.0,0.0,38.87888717651367,25.0,23.86609649658203,-0.0,178.6936798095703,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790283203125,0.7030637860298157,0.1129448339343071,0.1025054305791854,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37908935546875,0.7095345854759216,0.1160287037491798,0.1107964143157005,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790588378906,0.7078753113746643,0.1152016744017601,0.0812861621379852,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788452148437,0.6825711131095886,0.103734016418457,0.0993264988064765,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37939453125,0.7431250810623169,0.1344628781080246,0.6084796786308289,288.3798522949219,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2663269042969,288.38311767578125,1.0,0.2463560104370117,1.0,1.0,0.0,1.0,-1.2029988765716553,1.2029975652694702,1.2482735201047037e-06,0.911234974861145,0.0,0.0,0.0,36.89410018920898,25.0,34.8581657409668,-0.0,174.7974090576172,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146728515625,0.7197227478027344,0.1133942082524299,0.102744348347187,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147644042969,0.7260826230049133,0.116728700697422,0.1112886220216751,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41473388671875,0.7242626547813416,0.1157373040914535,0.0815341919660568,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144287109375,0.6988056302070618,0.1038019210100174,0.0992130860686302,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.7599502205848694,0.1349764466285705,0.6099724769592285,288.41571044921875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.4197692871094,1.0,0.242178276181221,1.0,1.0,0.0,1.0,-1.2058290243148804,1.205827713012695,1.2532520941022085e-06,0.9134516716003418,0.0,0.0,0.0,33.63607406616211,25.0,49.604225158691406,-0.0,168.9929656982422,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146728515625,0.7197227478027344,0.1133942082524299,0.102744348347187,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147644042969,0.7260826230049133,0.116728700697422,0.1112886220216751,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41473388671875,0.7242626547813416,0.1157373040914535,0.0815341919660568,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144287109375,0.6988056302070618,0.1038019210100174,0.0992130860686302,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.7599502205848694,0.1349764466285705,0.6099724769592285,288.41571044921875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.4197692871094,1.0,0.242178276181221,1.0,1.0,0.0,1.0,-1.2058290243148804,1.205827713012695,1.2532520941022085e-06,0.9134516716003418,0.0,0.0,0.0,33.63607406616211,25.0,49.604225158691406,-0.0,168.9929656982422,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561767578125,0.733950138092041,0.1139778196811676,0.103145033121109,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562683105469,0.7408442497253418,0.1175490543246269,0.1119377464056015,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45623779296875,0.7386667728424072,0.116395466029644,0.0819000750780105,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559020996094,0.7135507464408875,0.1040178537368774,0.0992843434214592,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7761071920394897,0.1356029957532882,0.6121948957443237,288.45733642578125,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2496032714844,288.4617614746094,1.0,0.2392112016677856,1.0,1.0,0.0,1.0,-1.2102808952331543,1.2102797031402588,1.2611463944267598e-06,0.9169825911521912,0.0,0.0,0.0,31.13703727722168,25.0,57.77980422973633,-0.0,165.21299743652344,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561767578125,0.733950138092041,0.1139778196811676,0.103145033121109,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562683105469,0.7408442497253418,0.1175490543246269,0.1119377464056015,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45623779296875,0.7386667728424072,0.116395466029644,0.0819000750780105,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559020996094,0.7135507464408875,0.1040178537368774,0.0992843434214592,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7761071920394897,0.1356029957532882,0.6121948957443237,288.45733642578125,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2496032714844,288.4617614746094,1.0,0.2392112016677856,1.0,1.0,0.0,1.0,-1.2102808952331543,1.2102797031402588,1.2611463944267598e-06,0.9169825911521912,0.0,0.0,0.0,31.13703727722168,25.0,57.77980422973633,-0.0,165.21299743652344,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.7460187077522278,0.1145967245101928,0.1036136299371719,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.7536385655403137,0.1183745861053466,0.1126293838024139,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970703125,0.7510559558868408,0.1170714348554611,0.0823065936565399,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.7248749732971191,0.1043062731623649,0.0994636118412017,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.7899237871170044,0.1362326741218567,0.6146202683448792,288.4981994628906,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24432373046875,288.5027770996094,1.0,0.2373090386390686,1.0,1.0,0.0,1.0,-1.215287685394287,1.215286374092102,1.2700783145191965e-06,0.920970857143402,0.0,0.0,0.0,29.35566139221192,25.0,61.601375579833984,-0.0,163.05445861816406,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.7470330595970154,0.1146534606814384,0.1036579385399818,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007019042969,0.7547183632850647,0.1184487417340278,0.1126927882432937,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50067138671875,0.7520990967750549,0.1171325743198394,0.0823443382978439,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.7257853150367737,0.1043345034122467,0.0994832143187522,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.7910676598548889,0.1362888067960739,0.6148424744606018,288.5018005371094,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.243896484375,288.50640869140625,1.0,0.2371746003627777,1.0,1.0,0.0,1.0,-1.2157524824142456,1.2157511711120603,1.2709101611108051e-06,0.9213416576385498,0.0,0.0,0.0,29.220170974731445,25.0,61.81159973144531,-0.0,162.91488647460938,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.7592157125473022,0.1153957173228263,0.104251854121685,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.7676901817321777,0.1194001510739326,0.1135198101401329,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7646129131317139,0.1179219409823417,0.0828417912125587,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.7364514470100403,0.1047224774956703,0.0997726991772651,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.8044831156730652,0.1369999796152115,0.617718517780304,288.5472106933594,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2391662597656,288.55181884765625,1.0,0.2358478456735611,1.0,1.0,0.0,1.0,-1.2218546867370603,1.2218533754348757,1.2818682080251165e-06,0.9262149930000304,0.0,0.0,0.0,27.749053955078125,25.0,63.18902206420898,-0.0,161.7104949951172,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.7592157125473022,0.1153957173228263,0.104251854121685,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.7676901817321777,0.1194001510739326,0.1135198101401329,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7646129131317139,0.1179219409823417,0.0828417912125587,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.7364514470100403,0.1047224774956703,0.0997726991772651,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.8044831156730652,0.1369999796152115,0.617718517780304,288.5472106933594,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2391662597656,288.55181884765625,1.0,0.2358478456735611,1.0,1.0,0.0,1.0,-1.2218546867370603,1.2218533754348757,1.2818682080251165e-06,0.9262149930000304,0.0,0.0,0.0,27.749053955078125,25.0,63.18902206420898,-0.0,161.7104949951172,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686950683594,0.7649326920509338,0.1157870292663574,0.1045731678605079,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688171386719,0.7737648487091064,0.1198896467685699,0.1139531135559082,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687561035156,0.7704649567604065,0.1183311194181442,0.0831055417656898,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7413586378097534,0.1049376055598259,0.0999442189931869,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692138671875,0.810452938079834,0.1373583674430847,0.6192024350166321,288.56988525390625,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.237060546875,288.5744323730469,1.0,0.2353994995355606,1.0,1.0,0.0,1.0,-1.2250641584396362,1.2250628471374512,1.287659529225493e-06,0.9287816286087036,0.0,0.0,0.0,27.149303436279297,25.0,63.167293548583984,-0.0,161.4336700439453,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.7703863382339478,0.1161897182464599,0.1049081087112426,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.7795445322990417,0.1203859895467758,0.1143965795636177,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912475585937,0.7760295271873474,0.1187478229403495,0.0833772122859954,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7460176944732666,0.1051644310355186,0.1001304984092712,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5916748046875,0.8158199787139893,0.1377158612012863,0.6207005381584167,288.59234619140625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.235107421875,288.5968322753906,1.0,0.2350695431232452,1.0,1.0,0.0,1.0,-1.228346347808838,1.2283450365066528,1.29360205392004e-06,0.9314085245132446,0.0,0.0,0.0,26.62489318847656,25.0,62.78385162353516,-0.0,161.3341522216797,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.7804800271987915,0.1170248091220855,0.1056131049990654,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63525390625,0.7901903390884399,0.121394082903862,0.1153072491288185,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.7862725853919983,0.1195993348956108,0.0839397758245468,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.754629909992218,0.1056483164429664,0.100540667772293,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356201171875,0.8252227306365967,0.1384225636720657,0.6237037181854248,288.6362609863281,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2314453125,288.6405944824219,1.0,0.2347050905227661,1.0,1.0,0.0,1.0,-1.235058069229126,1.235056757926941,1.30581508983596e-06,0.9367861151695251,0.0,0.0,0.0,25.765968322753903,25.0,61.15473175048828,-0.0,161.5750274658203,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.7804800271987915,0.1170248091220855,0.1056131049990654,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63525390625,0.7901903390884399,0.121394082903862,0.1153072491288185,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.7862725853919983,0.1195993348956108,0.0839397758245468,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.754629909992218,0.1056483164429664,0.100540667772293,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356201171875,0.8252227306365967,0.1384225636720657,0.6237037181854248,288.6362609863281,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2314453125,288.6405944824219,1.0,0.2347050905227661,1.0,1.0,0.0,1.0,-1.235058069229126,1.235056757926941,1.30581508983596e-06,0.9367861151695251,0.0,0.0,0.0,25.765968322753903,25.0,61.15473175048828,-0.0,161.5750274658203,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.789474606513977,0.1178940013051033,0.106357917189598,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.7996076941490173,0.1224156096577644,0.1162406355142593,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.79532790184021,0.1204696968197822,0.084522545337677,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.762322187423706,0.1061670929193496,0.1009934693574905,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.8332676291465759,0.1391115635633468,0.626674473285675,288.6783752441406,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22808837890625,288.68243408203125,1.0,0.2346574664115905,1.0,1.0,0.0,1.0,-1.2418814897537231,1.241880178451538,1.318316435572342e-06,0.9422611594200134,0.0,0.0,0.0,25.1136531829834,25.0,58.6229362487793,-0.0,162.2860870361328,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
