time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.789474606513977,0.1178940013051033,0.106357917189598,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.7996076941490173,0.1224156096577644,0.1162406355142593,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.79532790184021,0.1204696968197822,0.084522545337677,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.762322187423706,0.1061670929193496,0.1009934693574905,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.8332676291465759,0.1391115635633468,0.626674473285675,288.6783752441406,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22808837890625,288.68243408203125,1.0,0.2346574664115905,1.0,1.0,0.0,1.0,-1.2418814897537231,1.241880178451538,1.318316435572342e-06,0.9422611594200134,0.0,0.0,0.0,25.1136531829834,25.0,58.6229362487793,-0.0,162.2860870361328,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.7974405884742737,0.1187945529818534,0.1071368306875228,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.8078569173812866,0.1234452202916145,0.1171889379620552,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.8032790422439575,0.1213551461696624,0.0851209834218025,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.7691519260406494,0.1067133247852325,0.1014804542064666,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.8402321934700012,0.1397770643234253,0.6295750737190247,288.7183837890625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2249755859375,288.7222595214844,1.0,0.2348483353853225,1.0,1.0,0.0,1.0,-1.2487393617630005,1.2487380504608154,1.3309642099557095e-06,0.9477679133415222,0.0,0.0,0.0,24.62060165405273,25.0,55.95751953125,-0.0,163.35086059570312,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.7974405884742737,0.1187945529818534,0.1071368306875228,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.8078569173812866,0.1234452202916145,0.1171889379620552,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.8032790422439575,0.1213551461696624,0.0851209834218025,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.7691519260406494,0.1067133247852325,0.1014804542064666,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.8402321934700012,0.1397770643234253,0.6295750737190247,288.7183837890625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2249755859375,288.7222595214844,1.0,0.2348483353853225,1.0,1.0,0.0,1.0,-1.2487393617630005,1.2487380504608154,1.3309642099557095e-06,0.9477679133415222,0.0,0.0,0.0,24.62060165405273,25.0,55.95751953125,-0.0,163.35086059570312,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8045011758804321,0.1197257786989212,0.1079484447836875,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563171386719,0.814829409122467,0.1244808062911033,0.1181479543447494,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8101699948310852,0.1222531646490097,0.085732102394104,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.7751979827880859,0.1072802394628524,0.1019930839538574,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.8462850451469421,0.1404167562723159,0.6323841214179993,288.7571716308594,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2225646972656,288.7609558105469,1.0,0.2352181077003479,1.0,1.0,0.0,1.0,-1.255585551261902,1.2555842399597168,1.3436703056868282e-06,0.9532649517059326,0.0,0.0,0.0,24.25007057189941,25.0,54.20962905883789,-0.0,164.6823272705078,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8045011758804321,0.1197257786989212,0.1079484447836875,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563171386719,0.814829409122467,0.1244808062911033,0.1181479543447494,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8101699948310852,0.1222531646490097,0.085732102394104,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.7751979827880859,0.1072802394628524,0.1019930839538574,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.8462850451469421,0.1404167562723159,0.6323841214179993,288.7571716308594,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2225646972656,288.7609558105469,1.0,0.2352181077003479,1.0,1.0,0.0,1.0,-1.255585551261902,1.2555842399597168,1.3436703056868282e-06,0.9532649517059326,0.0,0.0,0.0,24.25007057189941,25.0,54.20962905883789,-0.0,164.6823272705078,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8077121376991272,0.1202019527554512,0.1083653271198272,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77545166015625,0.8179285526275635,0.125000923871994,0.1186310350894928,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8132039904594421,0.122706837952137,0.0860419645905494,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750549316406,0.7779583930969238,0.1075713038444519,0.1022578999400138,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757263183594,0.8490110039710999,0.1407269686460495,0.6337519884109497,288.7763061523437,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2215270996094,288.7800598144531,1.0,0.2354559898376464,1.0,1.0,0.0,1.0,-1.2589975595474243,1.2589962482452393,1.3500329032467562e-06,0.9560046792030334,0.0,0.0,0.0,24.10176467895508,25.0,53.60337829589844,-0.0,165.4281005859375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8106873035430908,0.1206849738955497,0.1087891459465026,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944641113281,0.8208319544792175,0.1255227327346801,0.1191164702177047,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8160258531570435,0.1231636926531791,0.0863546282052993,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940368652344,0.7805712819099426,0.1078693494200706,0.1025290861725807,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79473876953125,0.8515639305114746,0.1410309970378875,0.635095477104187,288.7952880859375,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2202453613281,288.79901123046875,1.0,0.235722616314888,1.0,1.0,0.0,1.0,-1.2624025344848633,1.2624012231826782,1.3564022083301095e-06,0.9587388634681702,0.0,0.0,0.0,23.973552703857425,25.0,53.12645721435547,-0.0,166.2180938720703,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.816097617149353,0.1216715052723884,0.1096569448709487,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8261868357658386,0.1265720576047897,0.120094396173954,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8211824297904968,0.1240861937403678,0.0869876742362976,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.7854434251785278,0.1084896624088287,0.1030956804752349,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8562284708023071,0.1416215151548385,0.6377112865447998,288.8329772949219,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2179870605469,288.8366394042969,1.0,0.2363264858722686,1.0,1.0,0.0,1.0,-1.269197940826416,1.269196629524231,1.3691743561139449e-06,0.9641966819763184,0.0,0.0,0.0,23.76617813110352,25.0,52.4566535949707,-0.0,167.9100799560547,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.816097617149353,0.1216715052723884,0.1096569448709487,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8261868357658386,0.1265720576047897,0.120094396173954,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8211824297904968,0.1240861937403678,0.0869876742362976,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.7854434251785278,0.1084896624088287,0.1030956804752349,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8562284708023071,0.1416215151548385,0.6377112865447998,288.8329772949219,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2179870605469,288.8366394042969,1.0,0.2363264858722686,1.0,1.0,0.0,1.0,-1.269197940826416,1.269196629524231,1.3691743561139449e-06,0.9641966819763184,0.0,0.0,0.0,23.76617813110352,25.0,52.4566535949707,-0.0,167.9100799560547,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8209859132766724,0.122685320675373,0.1105513200163841,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8310851454734802,0.1276301592588424,0.1210823133587837,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8258497714996338,0.1250199824571609,0.0876301899552345,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7899274826049805,0.1091386303305625,0.1036925092339515,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8603948354721069,0.1421902328729629,0.6402366161346436,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2164001464844,288.8739929199219,1.0,0.2370055019855499,1.0,1.0,0.0,1.0,-1.2759764194488523,1.2759751081466677,1.381995730298513e-06,0.96964293718338,0.0,0.0,0.0,23.61108016967773,25.0,52.04933166503906,-0.0,169.7254180908203,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8209859132766724,0.122685320675373,0.1105513200163841,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8310851454734802,0.1276301592588424,0.1210823133587837,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8258497714996338,0.1250199824571609,0.0876301899552345,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7899274826049805,0.1091386303305625,0.1036925092339515,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8603948354721069,0.1421902328729629,0.6402366161346436,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2164001464844,288.8739929199219,1.0,0.2370055019855499,1.0,1.0,0.0,1.0,-1.2759764194488523,1.2759751081466677,1.381995730298513e-06,0.96964293718338,0.0,0.0,0.0,23.61108016967773,25.0,52.04933166503906,-0.0,169.7254180908203,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8255218863487244,0.1237232014536857,0.1114696860313415,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8356627821922302,0.1286983639001846,0.122080959379673,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8301750421524048,0.1259651780128479,0.0882817283272743,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7941149473190308,0.1098139956593513,0.1043160632252693,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8641670346260071,0.1427394449710846,0.64267897605896,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2153015136719,288.91119384765625,1.0,0.2377407252788543,1.0,1.0,0.0,1.0,-1.2827398777008057,1.2827385663986206,1.3948706509836484e-06,0.9750801920890808,0.0,0.0,0.0,23.495162963867188,25.0,51.80342483520508,-0.0,171.63795471191406,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8255218863487244,0.1237232014536857,0.1114696860313415,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8356627821922302,0.1286983639001846,0.122080959379673,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8301750421524048,0.1259651780128479,0.0882817283272743,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7941149473190308,0.1098139956593513,0.1043160632252693,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8641670346260071,0.1427394449710846,0.64267897605896,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2153015136719,288.91119384765625,1.0,0.2377407252788543,1.0,1.0,0.0,1.0,-1.2827398777008057,1.2827385663986206,1.3948706509836484e-06,0.9750801920890808,0.0,0.0,0.0,23.495162963867188,25.0,51.80342483520508,-0.0,171.63795471191406,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8298231363296509,0.1247821822762489,0.1124085709452629,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8400223851203918,0.1297778934240341,0.1230911314487457,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.834267795085907,0.1269223242998123,0.0889423266053199,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7980910539627075,0.1105158999562263,0.1049657762050628,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8676362037658691,0.143271341919899,0.6450465321540833,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21466064453125,288.94830322265625,1.0,0.2385181635618209,1.0,1.0,0.0,1.0,-1.2894943952560425,1.289492964744568,1.407811168974149e-06,0.9805142879486084,0.0,0.0,0.0,23.40831184387207,25.0,51.65576934814453,-0.0,173.62879943847656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8298231363296509,0.1247821822762489,0.1124085709452629,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8400223851203918,0.1297778934240341,0.1230911314487457,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.834267795085907,0.1269223242998123,0.0889423266053199,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7980910539627075,0.1105158999562263,0.1049657762050628,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8676362037658691,0.143271341919899,0.6450465321540833,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21466064453125,288.94830322265625,1.0,0.2385181635618209,1.0,1.0,0.0,1.0,-1.2894943952560425,1.289492964744568,1.407811168974149e-06,0.9805142879486084,0.0,0.0,0.0,23.40831184387207,25.0,51.65576934814453,-0.0,173.62879943847656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8319151997566223,0.1253191828727722,0.1128851249814033,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.842146635055542,0.1303222626447677,0.1236007809638977,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8362545371055603,0.1274056136608123,0.0892760902643203,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8000233173370361,0.1108768507838249,0.1053003892302513,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8692824840545654,0.1435313671827316,0.6462045311927795,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2144775390625,288.9668273925781,1.0,0.2389193028211593,1.0,1.0,0.0,1.0,-1.2928705215454102,1.2928690910339355,1.4143107591735316e-06,0.9832322597503662,0.0,0.0,0.0,23.37323570251465,25.0,51.60566329956055,-0.0,174.64903259277344,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.833980917930603,0.1258611232042312,0.1133662983775138,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.844245433807373,0.1308698803186416,0.1241136193275451,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8382136821746826,0.1278921514749527,0.0896122232079505,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.801929235458374,0.1112448275089263,0.1056415736675262,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8708814382553101,0.1437877118587494,0.6473464369773865,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2142944335937,288.9853515625,1.0,0.2393273562192917,1.0,1.0,0.0,1.0,-1.296247482299805,1.29624605178833,1.420832859366783e-06,0.9859521985054016,0.0,0.0,0.0,23.34263610839844,25.0,51.56673049926758,-0.0,175.6840362548828,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8380668759346008,0.1269597858190536,0.1143422648310661,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8483973741531372,0.131975382566452,0.1251491606235504,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.84208083152771,0.1288754194974899,0.0902917757630348,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8056966066360474,0.1120043918490409,0.1063460558652877,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739691376686096,0.1442901045083999,0.6495844721794128,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21405029296875,289.0223693847656,1.0,0.2401610165834427,1.0,1.0,0.0,1.0,-1.3030099868774414,1.3030085563659668,1.433957777408068e-06,0.991403579711914,0.0,0.0,0.0,23.29207992553711,25.0,51.512882232666016,-0.0,177.79466247558594,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8380668759346008,0.1269597858190536,0.1143422648310661,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8483973741531372,0.131975382566452,0.1251491606235504,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.84208083152771,0.1288754194974899,0.0902917757630348,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8056966066360474,0.1120043918490409,0.1063460558652877,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739691376686096,0.1442901045083999,0.6495844721794128,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21405029296875,289.0223693847656,1.0,0.2401610165834427,1.0,1.0,0.0,1.0,-1.3030099868774414,1.3030085563659668,1.433957777408068e-06,0.991403579711914,0.0,0.0,0.0,23.29207992553711,25.0,51.512882232666016,-0.0,177.79466247558594,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8421350121498108,0.1280782669782638,0.1153363361954689,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8525277376174927,0.1330952942371368,0.1261985003948211,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8459206819534302,0.1298728883266449,0.0909813791513443,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8093817234039307,0.1127948760986328,0.1070802509784698,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769509792327881,0.1447798013687133,0.6517660617828369,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2142028808594,289.05938720703125,1.0,0.2410139590501785,1.0,1.0,0.0,1.0,-1.3097906112670898,1.3097891807556152,1.4472043403657151e-06,0.996876060962677,0.0,0.0,0.0,23.25224876403809,25.0,51.48012924194336,-0.0,179.95448303222656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8421350121498108,0.1280782669782638,0.1153363361954689,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8525277376174927,0.1330952942371368,0.1261985003948211,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8459206819534302,0.1298728883266449,0.0909813791513443,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8093817234039307,0.1127948760986328,0.1070802509784698,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769509792327881,0.1447798013687133,0.6517660617828369,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2142028808594,289.05938720703125,1.0,0.2410139590501785,1.0,1.0,0.0,1.0,-1.3097906112670898,1.3097891807556152,1.4472043403657151e-06,0.996876060962677,0.0,0.0,0.0,23.25224876403809,25.0,51.48012924194336,-0.0,179.95448303222656,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8462254405021667,0.1292168498039245,0.1163486242294311,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8566734194755554,0.1342304646968841,0.1272622942924499,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8497716784477234,0.1308852434158325,0.0916814506053924,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8129870891571045,0.113615907728672,0.1078437119722366,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8798655867576599,0.1452579647302627,0.6538957357406616,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21466064453125,289.0963439941406,1.0,0.2418825626373291,1.0,1.0,0.0,1.0,-1.3165960311889648,1.3165946006774902,1.4605865317207645e-06,1.0023753643035889,0.0,0.0,0.0,23.220008850097656,25.0,51.459999084472656,-0.0,182.1593170166016,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8462254405021667,0.1292168498039245,0.1163486242294311,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8566734194755554,0.1342304646968841,0.1272622942924499,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8497716784477234,0.1308852434158325,0.0916814506053924,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8129870891571045,0.113615907728672,0.1078437119722366,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8798655867576599,0.1452579647302627,0.6538957357406616,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21466064453125,289.0963439941406,1.0,0.2418825626373291,1.0,1.0,0.0,1.0,-1.3165960311889648,1.3165946006774902,1.4605865317207645e-06,1.0023753643035889,0.0,0.0,0.0,23.220008850097656,25.0,51.459999084472656,-0.0,182.1593170166016,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8503694534301758,0.1303757578134536,0.1173792257905006,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8608632683753967,0.1353815495967865,0.1283411085605621,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8536641001701355,0.1319131255149841,0.0923923403024673,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8165625929832458,0.1144662946462631,0.1086354851722717,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8827443718910217,0.1457257866859436,0.655978262424469,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2154846191406,289.1333312988281,1.0,0.242764264345169,1.0,1.0,0.0,1.0,-1.3234318494796753,1.323430418968201,1.4741174254595537e-06,1.0079063177108765,0.0,0.0,0.0,23.19300842285156,25.0,51.44739532470703,-0.0,184.40643310546875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8503694534301758,0.1303757578134536,0.1173792257905006,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8608632683753967,0.1353815495967865,0.1283411085605621,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8536641001701355,0.1319131255149841,0.0923923403024673,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8165625929832458,0.1144662946462631,0.1086354851722717,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8827443718910217,0.1457257866859436,0.655978262424469,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2154846191406,289.1333312988281,1.0,0.242764264345169,1.0,1.0,0.0,1.0,-1.3234318494796753,1.323430418968201,1.4741174254595537e-06,1.0079063177108765,0.0,0.0,0.0,23.19300842285156,25.0,51.44739532470703,-0.0,184.40643310546875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8524693250656128,0.1309631913900375,0.1179016903042793,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8629815578460693,0.1359633952379226,0.1288864761590957,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8556331992149353,0.1324332654476165,0.0927520990371704,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8183509111404419,0.1149019971489906,0.1090416014194488,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8841774463653564,0.1459561437368393,0.6570031642913818,289.1483459472656,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21600341796875,289.1517944335937,1.0,0.2432096153497696,1.0,1.0,0.0,1.0,-1.3268632888793943,1.32686185836792,1.480943296883197e-06,1.0106854438781738,0.0,0.0,0.0,23.18097686767578,25.0,51.442996978759766,-0.0,185.5456085205078,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8545913696289062,0.1315556168556213,0.1184286177158355,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8651190400123596,0.1365492641925811,0.129435583949089,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.857621431350708,0.1329573541879654,0.0931145921349525,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8201445937156677,0.1153438985347747,0.1094536781311035,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8856114149093628,0.1461845189332962,0.6580188274383545,289.1668395996094,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2165832519531,289.1702880859375,1.0,0.2436575442552566,1.0,1.0,0.0,1.0,-1.3303040266036987,1.3303024768829346,1.4878100955684204e-06,1.0134737491607666,0.0,0.0,0.0,23.16960334777832,25.0,51.43938827514648,-0.0,186.6946716308593,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8589116930961609,0.1327559202909469,0.1194963231682777,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8694608807563782,0.1377342790365219,0.1305460333824157,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8616644144058228,0.1340178996324539,0.0938481464982032,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8237643241882324,0.1162467077374458,0.1102958172559738,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8884910941123962,0.1466356664896011,0.6600242853164673,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2179260253906,289.2072448730469,1.0,0.244560956954956,1.0,1.0,0.0,1.0,-1.3372174501419067,1.3372159004211426,1.501675569670624e-06,1.0190811157226562,0.0,0.0,0.0,23.148283004760746,25.0,51.433990478515625,-0.0,189.0228729248047,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8589116930961609,0.1327559202909469,0.1194963231682777,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8694608807563782,0.1377342790365219,0.1305460333824157,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8616644144058228,0.1340178996324539,0.0938481464982032,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8237643241882324,0.1162467077374458,0.1102958172559738,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8884910941123962,0.1466356664896011,0.6600242853164673,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2179260253906,289.2072448730469,1.0,0.244560956954956,1.0,1.0,0.0,1.0,-1.3372174501419067,1.3372159004211426,1.501675569670624e-06,1.0190811157226562,0.0,0.0,0.0,23.148283004760746,25.0,51.433990478515625,-0.0,189.0228729248047,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8633497357368469,0.1339773684740066,0.1205828934907913,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8739098906517029,0.1389391720294952,0.1316746473312378,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.865812361240387,0.1350956559181213,0.0945935919880867,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8274557590484619,0.1171760186553001,0.1111627295613288,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8914030194282532,0.1470801085233688,0.6619982123374939,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2195129394531,289.24420166015625,1.0,0.2454742938280105,1.0,1.0,0.0,1.0,-1.3441815376281738,1.3441801071166992,1.5157344250837923e-06,1.0247353315353394,0.0,0.0,0.0,23.1279525756836,25.0,51.43035125732422,-0.0,191.3924255371093,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8633497357368469,0.1339773684740066,0.1205828934907913,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8739098906517029,0.1389391720294952,0.1316746473312378,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.865812361240387,0.1350956559181213,0.0945935919880867,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8274557590484619,0.1171760186553001,0.1111627295613288,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8914030194282532,0.1470801085233688,0.6619982123374939,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2195129394531,289.24420166015625,1.0,0.2454742938280105,1.0,1.0,0.0,1.0,-1.3441815376281738,1.3441801071166992,1.5157344250837923e-06,1.0247353315353394,0.0,0.0,0.0,23.1279525756836,25.0,51.43035125732422,-0.0,191.3924255371093,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8679212331771851,0.135220006108284,0.1216883659362793,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8784839510917664,0.1401656866073608,0.1328232139348983,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8700814843177795,0.1361909657716751,0.0953511446714401,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8312492370605469,0.1181325167417526,0.1120551005005836,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8943651914596558,0.1475187689065933,0.6639449596405029,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2213134765625,289.2811584472656,1.0,0.2463974505662918,1.0,1.0,0.0,1.0,-1.3512048721313477,1.3512033224105835,1.5300047380151227e-06,1.030442237854004,0.0,0.0,0.0,23.107702255249023,25.0,51.42788696289063,-0.0,193.8048095703125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8679212331771851,0.135220006108284,0.1216883659362793,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8784839510917664,0.1401656866073608,0.1328232139348983,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8700814843177795,0.1361909657716751,0.0953511446714401,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8312492370605469,0.1181325167417526,0.1120551005005836,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8943651914596558,0.1475187689065933,0.6639449596405029,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2213134765625,289.2811584472656,1.0,0.2463974505662918,1.0,1.0,0.0,1.0,-1.3512048721313477,1.3512033224105835,1.5300047380151227e-06,1.030442237854004,0.0,0.0,0.0,23.107702255249023,25.0,51.42788696289063,-0.0,193.8048095703125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8726367354393005,0.13648422062397,0.1228131055831909,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8831943273544312,0.1414150893688202,0.1339931488037109,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8744829893112183,0.1373045444488525,0.0961213037371635,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.83516925573349,0.1191168278455734,0.1129736751317977,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8973895907402039,0.1479524075984954,0.665867805480957,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2233581542969,289.318115234375,1.0,0.2473308145999908,1.0,1.0,0.0,1.0,-1.3582947254180908,1.3582931756973269,1.5445036751771113e-06,1.0362067222595217,0.0,0.0,0.0,23.087047576904297,25.0,51.42628479003906,-0.0,196.2622528076172,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8726367354393005,0.13648422062397,0.1228131055831909,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8831943273544312,0.1414150893688202,0.1339931488037109,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8744829893112183,0.1373045444488525,0.0961213037371635,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.83516925573349,0.1191168278455734,0.1129736751317977,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8973895907402039,0.1479524075984954,0.665867805480957,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2233581542969,289.318115234375,1.0,0.2473308145999908,1.0,1.0,0.0,1.0,-1.3582947254180908,1.3582931756973269,1.5445036751771113e-06,1.0362067222595217,0.0,0.0,0.0,23.087047576904297,25.0,51.42628479003906,-0.0,196.2622528076172,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
