time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382500,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8750492334365845,0.1371240317821502,0.12338238209486,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.8856014013290405,0.1420481950044632,0.1345859616994857,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8767346739768982,0.1378679871559143,0.0965109840035438,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8371815085411072,0.1196189895272255,0.1134423837065696,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.898927628993988,0.1481676548719406,0.6668215394020081,289.3332214355469,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22442626953125,289.33660888671875,1.0,0.2478012889623642,1.0,1.0,0.0,1.0,-1.3618651628494265,1.361863613128662,1.5518401141889626e-06,1.0391106605529783,0.0,0.0,0.0,23.07648277282715,25.0,51.42568588256836,-0.0,197.5080718994141,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8774993419647217,0.1377691924571991,0.1239564269781112,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8880442380905151,0.1426871865987777,0.1351843178272247,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8790217041969299,0.1384361088275909,0.0969038978219032,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.8392320871353149,0.1201280653476715,0.1139176338911056,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9004840850830078,0.1483819037675857,0.6677706241607666,289.3517150878906,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2255554199219,289.3550720214844,1.0,0.2482744455337524,1.0,1.0,0.0,1.0,-1.3654539585113523,1.3654524087905884,1.5592379440931836e-06,1.042029857635498,0.0,0.0,0.0,23.06573486328125,25.0,51.42521667480469,-0.0,198.7658843994141,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8825114965438843,0.139074832201004,0.125118225812912,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8930360674858093,0.1439824849367141,0.1363971978425979,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.883701503276825,0.1395860314369201,0.0976991727948188,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8434536457061768,0.1211662143468856,0.1148869842290878,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.9036601781845092,0.1488078981637954,0.6696564555168152,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2279052734375,289.3920288085937,1.0,0.249228835105896,1.0,1.0,0.0,1.0,-1.3726866245269775,1.3726850748062134,1.5742183450129232e-06,1.0479134321212769,0.0,0.0,0.0,23.04365348815918,25.0,51.42453002929688,-0.0,201.3177947998047,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8825114965438843,0.139074832201004,0.125118225812912,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8930360674858093,0.1439824849367141,0.1363971978425979,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.883701503276825,0.1395860314369201,0.0976991727948188,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8434536457061768,0.1211662143468856,0.1148869842290878,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.9036601781845092,0.1488078981637954,0.6696564555168152,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2279052734375,289.3920288085937,1.0,0.249228835105896,1.0,1.0,0.0,1.0,-1.3726866245269775,1.3726850748062134,1.5742183450129232e-06,1.0479134321212769,0.0,0.0,0.0,23.04365348815918,25.0,51.42453002929688,-0.0,201.3177947998047,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8876732587814331,0.1404008865356445,0.1262982934713363,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.898169994354248,0.1453012228012085,0.1376320570707321,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8885245323181152,0.1407544910907745,0.0985072627663612,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8478471636772156,0.1222310736775398,0.1158815324306488,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9070172309875488,0.1492310315370559,0.671528160572052,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2303771972656,289.4289855957031,1.0,0.2501944005489349,1.0,1.0,0.0,1.0,-1.379996418952942,1.3799947500228882,1.5894536318228347e-06,1.0538591146469116,0.0,0.0,0.0,23.020751953125,25.0,51.42411804199219,-0.0,203.919921875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8876732587814331,0.1404008865356445,0.1262982934713363,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.898169994354248,0.1453012228012085,0.1376320570707321,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8885245323181152,0.1407544910907745,0.0985072627663612,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8478471636772156,0.1222310736775398,0.1158815324306488,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9070172309875488,0.1492310315370559,0.671528160572052,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2303771972656,289.4289855957031,1.0,0.2501944005489349,1.0,1.0,0.0,1.0,-1.379996418952942,1.3799947500228882,1.5894536318228347e-06,1.0538591146469116,0.0,0.0,0.0,23.020751953125,25.0,51.42411804199219,-0.0,203.919921875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8929832577705383,0.1417470276355743,0.1274963170289993,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.903447687625885,0.1466435045003891,0.1388889849185943,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8934915065765381,0.1419416069984436,0.0993282571434974,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.852423906326294,0.1233223378658294,0.1169009730219841,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9105828404426576,0.1496518850326538,0.6733883619308472,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2330017089844,289.4659423828125,1.0,0.2511715590953827,1.0,1.0,0.0,1.0,-1.3873857259750366,1.3873841762542725,1.6049515352278831e-06,1.05986750125885,0.0,0.0,0.0,22.997013092041016,25.0,51.42389678955078,-0.0,206.5741424560547,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8929832577705383,0.1417470276355743,0.1274963170289993,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.903447687625885,0.1466435045003891,0.1388889849185943,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8934915065765381,0.1419416069984436,0.0993282571434974,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.852423906326294,0.1233223378658294,0.1169009730219841,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9105828404426576,0.1496518850326538,0.6733883619308472,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2330017089844,289.4659423828125,1.0,0.2511715590953827,1.0,1.0,0.0,1.0,-1.3873857259750366,1.3873841762542725,1.6049515352278831e-06,1.05986750125885,0.0,0.0,0.0,22.997013092041016,25.0,51.42389678955078,-0.0,206.5741424560547,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8984391689300537,0.1431130021810531,0.1287120431661605,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9090880155563354,0.1480094641447067,0.1401681154966354,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8986021280288696,0.1431474983692169,0.1001622229814529,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8571934103965759,0.1244397237896919,0.1179450526833534,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9143455624580384,0.1500710248947143,0.6752396821975708,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2357177734375,289.5028991699219,1.0,0.2521606981754303,1.0,1.0,0.0,1.0,-1.3948575258255005,1.3948558568954468,1.6207197859330336e-06,1.0659395456314087,0.0,0.0,0.0,22.97244071960449,25.0,51.42381286621094,-0.0,209.28237915039065,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8984391689300537,0.1431130021810531,0.1287120431661605,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9090880155563354,0.1480094641447067,0.1401681154966354,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8986021280288696,0.1431474983692169,0.1001622229814529,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8571934103965759,0.1244397237896919,0.1179450526833534,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9143455624580384,0.1500710248947143,0.6752396821975708,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2357177734375,289.5028991699219,1.0,0.2521606981754303,1.0,1.0,0.0,1.0,-1.3948575258255005,1.3948558568954468,1.6207197859330336e-06,1.0659395456314087,0.0,0.0,0.0,22.97244071960449,25.0,51.42381286621094,-0.0,209.28237915039065,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9012216329574584,0.1438035815954208,0.1293267160654068,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9120774865150452,0.1487016826868057,0.1408163458108902,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9012118577957152,0.1437577605247497,0.1005842685699462,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8596540689468384,0.1250084936618805,0.1184765771031379,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9162974953651428,0.150280088186264,0.6761626601219177,289.5180969238281,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23712158203125,289.5213623046875,1.0,0.2526600360870361,1.0,1.0,0.0,1.0,-1.3986262083053589,1.3986246585845947,1.6287101516354596e-06,1.0690006017684937,0.0,0.0,0.0,22.95985221862793,25.0,51.42384719848633,-0.0,210.65782165527344,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9040495753288268,0.1444988399744033,0.1299455314874649,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.91516375541687,0.1493996232748031,0.1414699405431747,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9038645029067992,0.1443725675344467,0.1010094583034515,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8621649742126465,0.1255834251642227,0.1190139278769493,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9182941913604736,0.1504889279603958,0.6770842671394348,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.238525390625,289.53985595703125,1.0,0.2531624436378479,1.0,1.0,0.0,1.0,-1.4024155139923096,1.4024139642715454,1.6367690705010318e-06,1.0720772743225098,0.0,0.0,0.0,22.947057723999023,25.0,51.42386245727539,-0.0,212.04714965820312,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9100753664970398,0.1459036022424698,0.131195917725563,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.921585977077484,0.1508131772279739,0.1427936851978302,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.909509778022766,0.1456162333488464,0.1018695384263992,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8673419952392578,0.1267522275447845,0.1201064586639404,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9224159717559814,0.1509061604738235,0.6789246797561646,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24139404296875,289.5768127441406,1.0,0.2541767358779907,1.0,1.0,0.0,1.0,-1.4100589752197266,1.4100573062896729,1.6531004121134174e-06,1.0782790184020996,0.0,0.0,0.0,22.920869827270508,25.0,51.4239387512207,-0.0,214.86915588378903,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9100753664970398,0.1459036022424698,0.131195917725563,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.921585977077484,0.1508131772279739,0.1427936851978302,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.909509778022766,0.1456162333488464,0.1018695384263992,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8673419952392578,0.1267522275447845,0.1201064586639404,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9224159717559814,0.1509061604738235,0.6789246797561646,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24139404296875,289.5768127441406,1.0,0.2541767358779907,1.0,1.0,0.0,1.0,-1.4100589752197266,1.4100573062896729,1.6531004121134174e-06,1.0782790184020996,0.0,0.0,0.0,22.920869827270508,25.0,51.4239387512207,-0.0,214.86915588378903,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9165515303611756,0.1473276168107986,0.1324634701013565,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9282761216163636,0.1522509455680847,0.144140139222145,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9155848026275636,0.1468791216611862,0.1027429178357124,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8727315664291382,0.127946674823761,0.1212231367826461,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9266993403434752,0.1513231545686721,0.6807628273963928,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2443542480469,289.61376953125,1.0,0.2552043199539184,1.0,1.0,0.0,1.0,-1.417792558670044,1.4177908897399902,1.6697267710696906e-06,1.0845476388931274,0.0,0.0,0.0,22.89391326904297,25.0,51.42409896850586,-0.0,217.7514038085937,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9165515303611756,0.1473276168107986,0.1324634701013565,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9282761216163636,0.1522509455680847,0.144140139222145,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9155848026275636,0.1468791216611862,0.1027429178357124,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8727315664291382,0.127946674823761,0.1212231367826461,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9266993403434752,0.1513231545686721,0.6807628273963928,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2443542480469,289.61376953125,1.0,0.2552043199539184,1.0,1.0,0.0,1.0,-1.417792558670044,1.4177908897399902,1.6697267710696906e-06,1.0845476388931274,0.0,0.0,0.0,22.89391326904297,25.0,51.42409896850586,-0.0,217.7514038085937,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9233813285827636,0.1487703323364257,0.1337476521730423,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9351637959480286,0.1537125557661056,0.1455088853836059,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9220120310783386,0.1481609642505645,0.1036293655633926,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.8783407211303711,0.1291660517454147,0.1223632544279098,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9311392307281494,0.1517415195703506,0.6826034188270569,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2464599609375,289.65069580078125,1.0,0.2562454044818878,1.0,1.0,0.0,1.0,-1.4256196022033691,1.4256179332733154,1.686658492872084e-06,1.090885043144226,0.0,0.0,0.0,22.865930557250977,25.0,51.42425537109375,-0.0,220.6956481933593,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9233813285827636,0.1487703323364257,0.1337476521730423,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9351637959480286,0.1537125557661056,0.1455088853836059,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9220120310783386,0.1481609642505645,0.1036293655633926,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.8783407211303711,0.1291660517454147,0.1223632544279098,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9311392307281494,0.1517415195703506,0.6826034188270569,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2464599609375,289.65069580078125,1.0,0.2562454044818878,1.0,1.0,0.0,1.0,-1.4256196022033691,1.4256179332733154,1.686658492872084e-06,1.090885043144226,0.0,0.0,0.0,22.865930557250977,25.0,51.42425537109375,-0.0,220.6956481933593,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9305055737495422,0.1502323150634765,0.1350488662719726,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.942212700843811,0.1551988571882248,0.1469006538391113,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9287480115890504,0.1494625806808471,0.1045293807983398,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8842002749443054,0.1304108798503875,0.1235272213816642,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9357622861862184,0.1521645188331604,0.6844614148139954,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248046875,289.6876525878906,1.0,0.257301390171051,1.0,1.0,0.0,1.0,-1.4335606098175049,1.4335588216781616,1.7039434396792783e-06,1.097306728363037,0.0,0.0,0.0,22.83576393127441,25.0,51.42465591430664,-0.0,223.708236694336,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9305055737495422,0.1502323150634765,0.1350488662719726,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.942212700843811,0.1551988571882248,0.1469006538391113,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9287480115890504,0.1494625806808471,0.1045293807983398,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8842002749443054,0.1304108798503875,0.1235272213816642,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9357622861862184,0.1521645188331604,0.6844614148139954,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248046875,289.6876525878906,1.0,0.257301390171051,1.0,1.0,0.0,1.0,-1.4335606098175049,1.4335588216781616,1.7039434396792783e-06,1.097306728363037,0.0,0.0,0.0,22.83576393127441,25.0,51.42465591430664,-0.0,223.708236694336,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.934148907661438,0.1509703993797302,0.135705754160881,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9457743167877196,0.1559511572122573,0.1476050764322281,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9322067499160768,0.1501207500696182,0.1049844399094581,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.8872224688529968,0.1310426443815231,0.1241179555654525,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9381359815597534,0.1523775607347488,0.6853973269462585,289.70294189453125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2488708496094,289.7061462402344,1.0,0.2578351199626922,1.0,1.0,0.0,1.0,-1.437573790550232,1.437572002410889,1.712719722490874e-06,1.1005491018295288,0.0,0.0,0.0,22.81998062133789,25.0,51.42500305175781,-0.0,225.2408905029297,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9378302097320556,0.1517132669687271,0.1363668888807296,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9493476152420044,0.156709685921669,0.1483153253793716,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.935711681842804,0.1507839113473892,0.1054429560899734,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.8903043866157532,0.1316806972026825,0.124714620411396,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.940545618534088,0.1525915265083313,0.686337411403656,289.721435546875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2496643066406,289.724609375,1.0,0.2583728730678558,1.0,1.0,0.0,1.0,-1.441615343093872,1.4416135549545288,1.721585704217432e-06,1.1038122177124023,0.0,0.0,0.0,22.80386734008789,25.0,51.42539596557617,-0.0,226.7916259765625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452606439590454,0.1532128453254699,0.1377015262842178,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9564924836158752,0.1582450121641159,0.1497529298067093,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.942818820476532,0.1521249264478683,0.1063701286911964,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8966405987739563,0.132975235581398,0.1259252429008484,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945457637310028,0.1530221253633499,0.6882290840148926,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2513122558594,289.7615661621094,1.0,0.2594603598117828,1.0,1.0,0.0,1.0,-1.4497805833816528,1.4497787952423096,1.7395830127497902e-06,1.110398530960083,0.0,0.0,0.0,22.770891189575195,25.0,51.426212310791016,-0.0,229.94757080078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452606439590454,0.1532128453254699,0.1377015262842178,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9564924836158752,0.1582450121641159,0.1497529298067093,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.942818820476532,0.1521249264478683,0.1063701286911964,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8966405987739563,0.132975235581398,0.1259252429008484,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945457637310028,0.1530221253633499,0.6882290840148926,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2513122558594,289.7615661621094,1.0,0.2594603598117828,1.0,1.0,0.0,1.0,-1.4497805833816528,1.4497787952423096,1.7395830127497902e-06,1.110398530960083,0.0,0.0,0.0,22.770891189575195,25.0,51.426212310791016,-0.0,229.94757080078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9527170658111572,0.1547310799360275,0.1390527933835983,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.963584303855896,0.1598052531480789,0.1512138992547989,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9499971270561218,0.1534859091043472,0.1073111221194267,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9032028317451476,0.1342946887016296,0.1271593123674392,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9504740834236144,0.153456300497055,0.6901361346244812,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2529602050781,289.79852294921875,1.0,0.2605644166469574,1.0,1.0,0.0,1.0,-1.458056926727295,1.4580552577972412,1.7579411633050768e-06,1.1170655488967896,0.0,0.0,0.0,22.7371883392334,43.0,51.427032470703125,-0.0,233.17868041992188,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9527170658111572,0.1547310799360275,0.1390527933835983,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.963584303855896,0.1598052531480789,0.1512138992547989,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9499971270561218,0.1534859091043472,0.1073111221194267,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9032028317451476,0.1342946887016296,0.1271593123674392,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9504740834236144,0.153456300497055,0.6901361346244812,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2529602050781,289.79852294921875,1.0,0.2605644166469574,1.0,1.0,0.0,1.0,-1.458056926727295,1.4580552577972412,1.7579411633050768e-06,1.1170655488967896,0.0,0.0,0.0,22.7371883392334,43.0,51.427032470703125,-0.0,233.17868041992188,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8845018744468689,0.1565978080034256,0.1407646685838699,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8942854404449463,0.161733478307724,0.1530667394399643,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8818830251693726,0.1552054435014724,0.1085366010665893,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8442507386207581,0.135984256863594,0.1287863701581955,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8804826736450195,0.1542436182498932,0.6938223838806152,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2577209472656,289.83544921875,1.0,0.2684673368930816,1.0,1.0,0.0,1.0,-1.4701824188232422,1.470180630683899,1.7849800997282728e-06,1.12675142288208,0.0,0.0,0.0,27.188610076904297,61.0,51.42251586914063,-0.0,249.23464965820312,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8845018744468689,0.1565978080034256,0.1407646685838699,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8942854404449463,0.161733478307724,0.1530667394399643,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8818830251693726,0.1552054435014724,0.1085366010665893,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8442507386207581,0.135984256863594,0.1287863701581955,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8804826736450195,0.1542436182498932,0.6938223838806152,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2577209472656,289.83544921875,1.0,0.2684673368930816,1.0,1.0,0.0,1.0,-1.4701824188232422,1.470180630683899,1.7849800997282728e-06,1.12675142288208,0.0,0.0,0.0,27.188610076904297,61.0,51.42251586914063,-0.0,249.23464965820312,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8212964534759521,0.1589486747980117,0.143067181110382,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8295713663101196,0.1642078757286071,0.1555908322334289,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8189027309417725,0.1574464738368988,0.1102432012557983,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7839541435241699,0.138229101896286,0.1310921460390091,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8162118196487427,0.1555803269147873,0.7006898522377014,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2671203613281,289.8724670410156,1.0,0.2811675667762756,1.0,1.0,0.0,1.0,-1.4890350103378296,1.4890332221984863,1.827543542276544e-06,1.1417993307113647,0.0,0.0,0.0,35.21113204956055,49.0,51.534088134765625,-0.0,277.5022888183594,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8212964534759521,0.1589486747980117,0.143067181110382,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8295713663101196,0.1642078757286071,0.1555908322334289,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8189027309417725,0.1574464738368988,0.1102432012557983,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7839541435241699,0.138229101896286,0.1310921460390091,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8162118196487427,0.1555803269147873,0.7006898522377014,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2671203613281,289.8724670410156,1.0,0.2811675667762756,1.0,1.0,0.0,1.0,-1.4890350103378296,1.4890332221984863,1.827543542276544e-06,1.1417993307113647,0.0,0.0,0.0,35.21113204956055,49.0,51.534088134765625,-0.0,277.5022888183594,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8115611672401428,0.160248726606369,0.144269123673439,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8199937343597412,0.16559599339962,0.1569315642118454,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8090296387672424,0.158707395195961,0.1111472323536872,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7742746472358704,0.1395064294338226,0.1323275417089462,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8054571747779846,0.1564023792743683,0.7045090198516846,289.8879699707031,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2728271484375,289.8910827636719,1.0,0.2844450175762176,1.0,1.0,0.0,1.0,-1.4992411136627195,1.499239206314087,1.850877197284717e-06,1.149963617324829,0.0,0.0,0.0,37.305057525634766,49.0,51.62685775756836,-0.0,287.3565979003906,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.811440646648407,0.1616251766681671,0.1454837173223495,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.819953203201294,0.1670740693807602,0.1582999527454376,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8088697791099548,0.1600525081157684,0.112067312002182,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7744525074958801,0.1408761888742447,0.1335930824279785,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8045663237571716,0.1573159247636795,0.7084671854972839,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2790222167969,289.9096984863281,1.0,0.2863282859325409,1.0,1.0,0.0,1.0,-1.509717345237732,1.5097154378890991,1.8750115486909635e-06,1.1583281755447388,0.0,0.0,0.0,37.88824844360352,37.0,51.68497848510742,-0.0,293.5791015625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301759958267212,0.1645851284265518,0.1479895561933517,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8389116525650024,0.1702732145786285,0.161152958869934,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8276563286781311,0.1629702299833297,0.1139821037650108,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945935130119324,0.14386548101902,0.1362472027540207,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822312593460083,0.1593890786170959,0.7169520258903503,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.9469909667969,1.0,0.2866833508014679,1.0,1.0,0.0,1.0,-1.5318211317062378,1.531819224357605,1.926580580402515e-06,1.175960659980774,0.0,0.0,0.0,35.98480987548828,25.0,51.77338409423828,-0.0,298.7925720214844,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301759958267212,0.1645851284265518,0.1479895561933517,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8389116525650024,0.1702732145786285,0.161152958869934,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8276563286781311,0.1629702299833297,0.1139821037650108,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945935130119324,0.14386548101902,0.1362472027540207,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822312593460083,0.1593890786170959,0.7169520258903503,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.9469909667969,1.0,0.2866833508014679,1.0,1.0,0.0,1.0,-1.5318211317062378,1.531819224357605,1.926580580402515e-06,1.175960659980774,0.0,0.0,0.0,35.98480987548828,25.0,51.77338409423828,-0.0,298.7925720214844,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8802250027656555,0.167793333530426,0.1506064683198928,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8906726241111755,0.1737644970417022,0.1641653776168823,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8773118257522583,0.1661611199378967,0.11600112169981,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842917263507843,0.1471546739339828,0.1390686482191085,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8697758913040161,0.1617556512355804,0.7262036204338074,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843139648437,1.0,0.2836821377277374,1.0,1.0,0.0,1.0,-1.5554965734481812,1.5554946660995483,1.9827939468086697e-06,1.194822907447815,0.0,0.0,0.0,30.949705123901367,25.0,51.83819580078125,-0.0,296.5694580078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
