time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384600,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8802250027656555,0.167793333530426,0.1506064683198928,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8906726241111755,0.1737644970417022,0.1641653776168823,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8773118257522583,0.1661611199378967,0.11600112169981,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842917263507843,0.1471546739339828,0.1390686482191085,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8697758913040161,0.1617556512355804,0.7262036204338074,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843139648437,1.0,0.2836821377277374,1.0,1.0,0.0,1.0,-1.5554965734481812,1.5554946660995483,1.9827939468086697e-06,1.194822907447815,0.0,0.0,0.0,30.949705123901367,25.0,51.83819580078125,-0.0,296.5694580078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9505640268325806,0.1712151616811752,0.1534590721130371,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9627028703689576,0.1775138527154922,0.1674670279026031,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.947202205657959,0.1695912778377533,0.1182208731770515,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9053971767425536,0.1507083028554916,0.1421858817338943,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.9364619255065918,0.1643782705068588,0.7368229627609253,290.0186462402344,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3224182128906,290.02166748046875,1.0,0.2828058898448944,1.0,1.0,0.0,1.0,-1.582039713859558,1.5820376873016355,2.04700518224854e-06,1.215927243232727,0.0,0.0,0.0,26.922592163085938,28.0,51.890254974365234,-0.0,298.3062744140625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9505640268325806,0.1712151616811752,0.1534590721130371,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9627028703689576,0.1775138527154922,0.1674670279026031,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.947202205657959,0.1695912778377533,0.1182208731770515,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9053971767425536,0.1507083028554916,0.1421858817338943,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.9364619255065918,0.1643782705068588,0.7368229627609253,290.0186462402344,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3224182128906,290.02166748046875,1.0,0.2828058898448944,1.0,1.0,0.0,1.0,-1.582039713859558,1.5820376873016355,2.04700518224854e-06,1.215927243232727,0.0,0.0,0.0,26.922592163085938,28.0,51.890254974365234,-0.0,298.3062744140625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9835708141326904,0.1747928708791732,0.1565822511911392,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983121931552887,0.181835725903511,0.1646271049976349,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.98094242811203,0.1732061207294464,0.1206707507371902,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.943311870098114,0.1544715315103531,0.1456384509801864,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9706425070762634,0.1672012507915496,0.7489910125732422,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3385314941406,290.059326171875,1.0,0.284066379070282,1.0,1.0,0.0,1.0,-1.599469542503357,1.599467396736145,2.090089537887252e-06,1.229966640472412,0.0,0.0,0.0,25.774320602416992,48.0,52.04963684082031,-0.0,304.4029541015625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9835708141326904,0.1747928708791732,0.1565822511911392,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983121931552887,0.181835725903511,0.1646271049976349,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.98094242811203,0.1732061207294464,0.1206707507371902,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.943311870098114,0.1544715315103531,0.1456384509801864,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9706425070762634,0.1672012507915496,0.7489910125732422,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3385314941406,290.059326171875,1.0,0.284066379070282,1.0,1.0,0.0,1.0,-1.599469542503357,1.599467396736145,2.090089537887252e-06,1.229966640472412,0.0,0.0,0.0,25.774320602416992,48.0,52.04963684082031,-0.0,304.4029541015625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831429719924928,0.1766526401042938,0.1582292318344116,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.982732117176056,0.1844532489776611,0.1663819849491119,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9805753231048584,0.1750960350036621,0.1219699680805206,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9435076117515564,0.1564448326826095,0.147474005818367,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.9696310758590698,0.168704405426979,0.7555863857269287,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3480529785156,290.0774230957031,1.0,0.2880610823631286,1.0,1.0,0.0,1.0,-1.6198256015777588,1.6198234558105469,2.1404571270977613e-06,1.2457829713821411,0.0,0.0,0.0,26.375961303710938,48.0,51.64242172241211,-0.0,315.1130676269531,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9711031317710876,0.1785560995340347,0.1599518358707428,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9839808940887452,0.1864604651927948,0.1758941262960434,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.9683648943901062,0.1770377904176712,0.123333640396595,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.9297336935997008,0.1584764122962951,0.1494029015302658,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.955813467502594,0.1702631413936615,0.7626227736473083,290.0930480957031,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35565185546875,290.0961303710937,1.0,0.2940549254417419,1.0,1.0,0.0,1.0,-1.649223566055298,1.649221420288086,2.215186668763636e-06,1.2691707611083984,0.0,0.0,0.0,27.89202690124512,68.0,51.87935256958008,-0.0,333.4254455566406,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8718414306640625,0.1823917180299759,0.1636966317892074,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8846517205238342,0.1904723197221756,0.1799490600824356,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8695158958435059,0.180976003408432,0.126311719417572,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8397000432014465,0.1626128554344177,0.1536178588867187,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8576507568359375,0.1734341382980346,0.7783142924308777,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3689270019531,290.134033203125,1.0,0.3092161417007446,1.0,1.0,0.0,1.0,-1.6825644969940186,1.682562232017517,2.3017689727566903e-06,1.2955931425094604,0.0,0.0,0.0,37.1030387878418,88.0,52.163116455078125,-0.0,377.9423522949219,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8718414306640625,0.1823917180299759,0.1636966317892074,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8846517205238342,0.1904723197221756,0.1799490600824356,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8695158958435059,0.180976003408432,0.126311719417572,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8397000432014465,0.1626128554344177,0.1536178588867187,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8576507568359375,0.1734341382980346,0.7783142924308777,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3689270019531,290.134033203125,1.0,0.3092161417007446,1.0,1.0,0.0,1.0,-1.6825644969940186,1.682562232017517,2.3017689727566903e-06,1.2955931425094604,0.0,0.0,0.0,37.1030387878418,88.0,52.163116455078125,-0.0,377.9423522949219,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104808330535889,0.1863211840391159,0.1676381528377533,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8218486309051514,0.1947917193174362,0.1844236850738525,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8085895776748657,0.1850412935018539,0.1294663548469543,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7805376052856445,0.1668998897075653,0.1580945700407028,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7963533997535706,0.176735520362854,0.7951501607894897,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824768066406,290.1716613769531,1.0,0.3280428051948547,1.0,1.0,0.0,1.0,-1.7220443487167358,1.7220419645309448,2.406854264336289e-06,1.326785683631897,0.0,0.0,0.0,49.64813232421875,76.0,52.194557189941406,-0.0,436.8048706054688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104808330535889,0.1863211840391159,0.1676381528377533,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8218486309051514,0.1947917193174362,0.1844236850738525,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8085895776748657,0.1850412935018539,0.1294663548469543,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7805376052856445,0.1668998897075653,0.1580945700407028,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7963533997535706,0.176735520362854,0.7951501607894897,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824768066406,290.1716613769531,1.0,0.3280428051948547,1.0,1.0,0.0,1.0,-1.7220443487167358,1.7220419645309448,2.406854264336289e-06,1.326785683631897,0.0,0.0,0.0,49.64813232421875,76.0,52.194557189941406,-0.0,436.8048706054688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7962415814399719,0.1903601735830307,0.1714067757129669,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8086245059967041,0.1993404179811477,0.188849538564682,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7945771217346191,0.1892410069704055,0.1325061172246933,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7681454420089722,0.1713397204875946,0.1624348908662796,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7816594839096069,0.1801726520061493,0.8112605214118958,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3959655761719,290.2093200683594,1.0,0.3378506302833557,1.0,1.0,0.0,1.0,-1.76008939743042,1.7600868940353394,2.5108552108576987e-06,1.356841206550598,0.0,0.0,0.0,55.233245849609375,64.0,52.22554397583008,-0.0,476.5083618164063,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7962415814399719,0.1903601735830307,0.1714067757129669,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8086245059967041,0.1993404179811477,0.188849538564682,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7945771217346191,0.1892410069704055,0.1325061172246933,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7681454420089722,0.1713397204875946,0.1624348908662796,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7816594839096069,0.1801726520061493,0.8112605214118958,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3959655761719,290.2093200683594,1.0,0.3378506302833557,1.0,1.0,0.0,1.0,-1.76008939743042,1.7600868940353394,2.5108552108576987e-06,1.356841206550598,0.0,0.0,0.0,55.233245849609375,64.0,52.22554397583008,-0.0,476.5083618164063,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8066268563270569,0.1945651471614837,0.175094336271286,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8190138936042786,0.2041197568178177,0.1932604014873504,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8052327632904053,0.1936218738555908,0.1354942917823791,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7792826890945435,0.1759736090898513,0.1667182892560959,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7913066744804382,0.1837888658046722,0.8270321488380432,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4096984863281,290.2469482421875,1.0,0.3420817852020263,1.0,1.0,0.0,1.0,-1.7974815368652344,1.7974789142608645,2.61559807768208e-06,1.3863155841827393,0.0,0.0,0.0,54.96154022216797,52.0,52.18609237670898,-0.0,499.4593811035156,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8066268563270569,0.1945651471614837,0.175094336271286,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8190138936042786,0.2041197568178177,0.1932604014873504,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8052327632904053,0.1936218738555908,0.1354942917823791,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7792826890945435,0.1759736090898513,0.1667182892560959,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7913066744804382,0.1837888658046722,0.8270321488380432,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4096984863281,290.2469482421875,1.0,0.3420817852020263,1.0,1.0,0.0,1.0,-1.7974815368652344,1.7974789142608645,2.61559807768208e-06,1.3863155841827393,0.0,0.0,0.0,54.96154022216797,52.0,52.18609237670898,-0.0,499.4593811035156,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8181936740875244,0.1967341899871826,0.1769375503063202,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8305262923240662,0.2065941542387008,0.1954836249351501,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8170159459114075,0.1958848088979721,0.136991947889328,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916983962059021,0.1783679574728012,0.1688694208860397,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8030341267585754,0.1856698840856552,0.8349405527114868,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4162292480469,290.2657165527344,1.0,0.3426986932754516,1.0,1.0,0.0,1.0,-1.8162415027618408,1.8162387609481807,2.6690950107877143e-06,1.4010850191116333,0.0,0.0,0.0,53.25051498413086,52.0,52.162864685058594,-0.0,506.41552734375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8338294625282288,0.198947861790657,0.1787894964218139,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8468115329742432,0.2091238349676132,0.1977264881134033,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8327831625938416,0.1981967240571975,0.1384993344545364,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8089447617530823,0.1808146983385086,0.171036884188652,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8189467191696167,0.1876011043787002,0.8429158329963684,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4227600097656,290.28448486328125,1.0,0.3425719141960144,1.0,1.0,0.0,1.0,-1.8351471424102783,1.8351444005966189,2.723644684010651e-06,1.4159575700759888,0.0,0.0,0.0,50.71748733520508,40.0,52.14034271240234,-0.0,511.0102233886719,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8863115906715393,0.2035062909126281,0.1825379580259323,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9019785523414612,0.2143446207046508,0.2022880911827087,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8854232430458069,0.2029659152030944,0.1415583491325378,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859476625919342,0.1858643144369125,0.1754417419433593,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8686206340789795,0.1916125565767288,0.859167754650116,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4360656738281,290.322021484375,1.0,0.340670645236969,1.0,1.0,0.0,1.0,-1.8736023902893064,1.8735995292663568,2.8365673188091023e-06,1.4461745023727417,0.0,0.0,0.0,43.72354507446289,28.0,52.10124206542969,-0.0,514.67431640625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8863115906715393,0.2035062909126281,0.1825379580259323,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9019785523414612,0.2143446207046508,0.2022880911827087,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8854232430458069,0.2029659152030944,0.1415583491325378,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859476625919342,0.1858643144369125,0.1754417419433593,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8686206340789795,0.1916125565767288,0.859167754650116,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4360656738281,290.322021484375,1.0,0.340670645236969,1.0,1.0,0.0,1.0,-1.8736023902893064,1.8735995292663568,2.8365673188091023e-06,1.4461745023727417,0.0,0.0,0.0,43.72354507446289,28.0,52.10124206542969,-0.0,514.67431640625,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845065474510192,0.208218514919281,0.1864138394594192,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900136590003968,0.2198408395051956,0.2003213167190551,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9840074777603148,0.2079097628593444,0.1447305977344513,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575715661048888,0.1911037415266037,0.1800140440464019,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35693359375,0.9661071300506592,0.1958036720752716,0.8761701583862305,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4495544433594,290.360107421875,1.0,0.3369688689708709,1.0,1.0,0.0,1.0,-1.9039829969406128,1.903980135917664,2.928608182628522e-06,1.4707056283950806,0.0,0.0,0.0,35.92646026611328,48.0,52.50628280639648,-0.0,510.6634521484375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845065474510192,0.208218514919281,0.1864138394594192,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900136590003968,0.2198408395051956,0.2003213167190551,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9840074777603148,0.2079097628593444,0.1447305977344513,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575715661048888,0.1911037415266037,0.1800140440464019,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35693359375,0.9661071300506592,0.1958036720752716,0.8761701583862305,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4495544433594,290.360107421875,1.0,0.3369688689708709,1.0,1.0,0.0,1.0,-1.9039829969406128,1.903980135917664,2.928608182628522e-06,1.4707056283950806,0.0,0.0,0.0,35.92646026611328,48.0,52.50628280639648,-0.0,510.6634521484375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9892532229423524,0.213048443198204,0.1907112151384353,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9793298840522766,0.2275832444429397,0.1938305795192718,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9891059994697572,0.2130008935928344,0.1482489854097366,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9649940133094788,0.1965087354183197,0.1850709021091461,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9713146686553956,0.2001587599515915,0.8954484462738037,290.39422607421875,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.47198486328125,290.3967590332031,1.0,0.3426256477832794,1.0,1.0,0.0,1.0,-1.93150007724762,1.9314970970153809,3.011478838743642e-06,1.491566181182861,0.0,0.0,0.0,36.70967483520508,68.0,51.78610229492188,-0.0,533.1798706054688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9892532229423524,0.213048443198204,0.1907112151384353,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9793298840522766,0.2275832444429397,0.1938305795192718,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9891059994697572,0.2130008935928344,0.1482489854097366,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9649940133094788,0.1965087354183197,0.1850709021091461,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9713146686553956,0.2001587599515915,0.8954484462738037,290.39422607421875,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.47198486328125,290.3967590332031,1.0,0.3426256477832794,1.0,1.0,0.0,1.0,-1.93150007724762,1.9314970970153809,3.011478838743642e-06,1.491566181182861,0.0,0.0,0.0,36.70967483520508,68.0,51.78610229492188,-0.0,533.1798706054688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9801385998725892,0.2180404663085937,0.1951974481344223,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994519829750061,0.2341555953025818,0.2167612761259079,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9803666472434998,0.2182905524969101,0.1519393026828766,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557485580444336,0.2021345347166061,0.1903814375400543,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9605298042297364,0.2047342956066131,0.915943205356598,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4882507324219,290.4335632324219,1.0,0.3564239144325256,1.0,1.0,0.0,1.0,-2.0047922134399414,2.004789113998413,3.240603973608813e-06,1.5484744310379028,0.0,0.0,0.0,39.9501953125,88.0,51.6932373046875,-0.0,596.1134643554688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9801385998725892,0.2180404663085937,0.1951974481344223,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994519829750061,0.2341555953025818,0.2167612761259079,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9803666472434998,0.2182905524969101,0.1519393026828766,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557485580444336,0.2021345347166061,0.1903814375400543,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9605298042297364,0.2047342956066131,0.915943205356598,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4882507324219,290.4335632324219,1.0,0.3564239144325256,1.0,1.0,0.0,1.0,-2.0047922134399414,2.004789113998413,3.240603973608813e-06,1.5484744310379028,0.0,0.0,0.0,39.9501953125,88.0,51.6932373046875,-0.0,596.1134643554688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9386257529258728,0.2205456048250198,0.1976041048765182,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9629300832748412,0.2364337295293808,0.22315713763237,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9391618371009828,0.22095787525177,0.1539209634065628,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9121561646461488,0.2049778997898101,0.1932291835546493,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9160909056663512,0.2070425301790237,0.9270744919776917,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4902648925781,290.4530334472656,1.0,0.3651910424232483,1.0,1.0,0.0,1.0,-2.034501075744629,2.034497737884521,3.3369631182722514e-06,1.572087287902832,0.0,0.0,0.0,44.90045166015625,88.0,52.34563446044922,-0.0,636.0626831054688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8942345380783081,0.2230527848005294,0.2000604122877121,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9164223670959472,0.2389077991247177,0.2256370186805725,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8949151039123535,0.2236363440752029,0.1559475362300872,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8727045059204102,0.2078373432159423,0.1961424797773361,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8752515316009521,0.2093586772680282,0.9384786486625672,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4930725097656,290.4718933105469,1.0,0.3745997250080108,1.0,1.0,0.0,1.0,-2.0600569248199463,2.06005334854126,3.4205061183456564e-06,1.5920275449752808,0.0,0.0,0.0,51.2954330444336,108.0,52.32642364501953,-0.0,678.8115234375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351937532424927,0.2281069755554199,0.2050819396972656,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8534318208694458,0.2443257421255111,0.2311384975910186,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361672163009644,0.2290586680173874,0.1601036339998245,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8181300163269043,0.2136354446411132,0.2021218389272689,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818974494934082,0.2140534073114395,0.9619256854057312,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5008544921875,290.50946044921875,1.0,0.3950438499450683,1.0,1.0,0.0,1.0,-2.1130259037017822,2.113022327423096,3.597180239012232e-06,1.6333210468292236,0.0,0.0,0.0,66.2939453125,96.0,52.22396087646485,-0.0,776.9486083984375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351937532424927,0.2281069755554199,0.2050819396972656,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8534318208694458,0.2443257421255111,0.2311384975910186,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361672163009644,0.2290586680173874,0.1601036339998245,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8181300163269043,0.2136354446411132,0.2021218389272689,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818974494934082,0.2140534073114395,0.9619256854057312,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5008544921875,290.50946044921875,1.0,0.3950438499450683,1.0,1.0,0.0,1.0,-2.1130259037017822,2.113022327423096,3.597180239012232e-06,1.6333210468292236,0.0,0.0,0.0,66.2939453125,96.0,52.22396087646485,-0.0,776.9486083984375,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253788948059082,0.2332431674003601,0.2098333984613418,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433579802513123,0.2501539885997772,0.2367305755615234,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8267367482185364,0.2345878928899765,0.1640694886445999,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8095089197158813,0.2195536643266677,0.2078579217195511,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8090061545372009,0.2188518047332763,0.984139621257782,290.5447998046875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5102233886719,290.547119140625,1.0,0.4061411321163177,1.0,1.0,0.0,1.0,-2.1637842655181885,2.163780450820923,3.771013780351496e-06,1.672900676727295,0.0,0.0,0.0,72.45439147949219,84.0,52.19017791748047,-0.0,845.1796264648438,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253788948059082,0.2332431674003601,0.2098333984613418,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433579802513123,0.2501539885997772,0.2367305755615234,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8267367482185364,0.2345878928899765,0.1640694886445999,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8095089197158813,0.2195536643266677,0.2078579217195511,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8090061545372009,0.2188518047332763,0.984139621257782,290.5447998046875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5102233886719,290.547119140625,1.0,0.4061411321163177,1.0,1.0,0.0,1.0,-2.1637842655181885,2.163780450820923,3.771013780351496e-06,1.672900676727295,0.0,0.0,0.0,72.45439147949219,84.0,52.19017791748047,-0.0,845.1796264648438,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.837649405002594,0.2385272830724716,0.2144506275653839,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8568122982978821,0.2562911808490753,0.2423627823591232,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839454710483551,0.2402796745300293,0.1679418832063675,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8231059312820435,0.2256424725055694,0.2134755253791809,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213509321212769,0.2238082736730575,1.005732774734497,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.5846252441406,1.0,0.4118789136409759,1.0,1.0,0.0,1.0,-2.213428974151612,2.2134249210357666,3.945172920793993e-06,1.711535930633545,0.0,0.0,0.0,71.81879425048828,72.0,52.10791778564453,-0.0,889.6875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.837649405002594,0.2385272830724716,0.2144506275653839,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8568122982978821,0.2562911808490753,0.2423627823591232,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839454710483551,0.2402796745300293,0.1679418832063675,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8231059312820435,0.2256424725055694,0.2134755253791809,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213509321212769,0.2238082736730575,1.005732774734497,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.5846252441406,1.0,0.4118789136409759,1.0,1.0,0.0,1.0,-2.213428974151612,2.2134249210357666,3.945172920793993e-06,1.711535930633545,0.0,0.0,0.0,71.81879425048828,72.0,52.10791778564453,-0.0,889.6875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682864308357239,0.2439705282449722,0.2190442979335785,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8900017142295837,0.2626811265945434,0.2480706125497818,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8707399964332581,0.2461474239826202,0.1718070358037948,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536633849143982,0.2319164425134658,0.2190915495157241,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504600524902344,0.2289402186870575,1.0272738933563232,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53173828125,290.6220703125,1.0,0.4142652153968811,1.0,1.0,0.0,1.0,-2.2630650997161865,2.2630608081817627,4.123424332647119e-06,1.7501184940338137,0.0,0.0,0.0,66.83979034423828,60.0,52.03656768798828,-0.0,919.2101440429688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682864308357239,0.2439705282449722,0.2190442979335785,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8900017142295837,0.2626811265945434,0.2480706125497818,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8707399964332581,0.2461474239826202,0.1718070358037948,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536633849143982,0.2319164425134658,0.2190915495157241,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504600524902344,0.2289402186870575,1.0272738933563232,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53173828125,290.6220703125,1.0,0.4142652153968811,1.0,1.0,0.0,1.0,-2.2630650997161865,2.2630608081817627,4.123424332647119e-06,1.7501184940338137,0.0,0.0,0.0,66.83979034423828,60.0,52.03656768798828,-0.0,919.2101440429688,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
