time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386700,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8929226398468018,0.2467510104179382,0.2213502079248428,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167605638504028,0.2659602463245392,0.2509600520133972,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8957470655441284,0.2491476088762283,0.1737515777349472,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780570030212402,0.2351237684488296,0.221919372677803,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8739237785339355,0.2315734326839447,1.038124442100525,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5374450683594,290.6407775878906,1.0,0.414647102355957,1.0,1.0,0.0,1.0,-2.288071870803833,2.288067579269409,4.2147862586716656e-06,1.7695410251617432,0.0,0.0,0.0,63.200809478759766,60.0,52.00686264038086,-0.0,930.0806274414062,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9285064339637756,0.2495694011449813,0.2236682772636413,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9552234411239624,0.2692914307117462,0.2538763582706451,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9321211576461792,0.2521912157535553,0.1757092624902725,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9119247794151306,0.2383774667978286,0.2247676700353622,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.906515657901764,0.2342511713504791,1.0490639209747314,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.54327392578125,290.65948486328125,1.0,0.4146643877029419,1.0,1.0,0.0,1.0,-2.313272953033448,2.3132686614990234,4.307912604417652e-06,1.7891052961349487,0.0,0.0,0.0,58.98972702026367,48.0,51.98101806640625,-0.0,939.0757446289062,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966559410095216,0.2552604675292969,0.2284728288650512,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962634444236756,0.2766632437705993,0.2402064055204391,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99783056974411,0.2583682835102081,0.178567036986351,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985705316066742,0.2449665814638137,0.230666697025299,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798534512519836,0.239683523774147,1.071880340576172,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5563659667969,290.6976928710937,1.0,0.4128678441047668,1.0,1.0,0.0,1.0,-2.340548038482666,2.340543746948242,4.410996098158648e-06,1.81087863445282,0.0,0.0,0.0,52.32492446899414,68.0,52.41743087768555,-0.0,940.57080078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966559410095216,0.2552604675292969,0.2284728288650512,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962634444236756,0.2766632437705993,0.2402064055204391,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99783056974411,0.2583682835102081,0.178567036986351,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985705316066742,0.2449665814638137,0.230666697025299,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798534512519836,0.239683523774147,1.071880340576172,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5563659667969,290.6976928710937,1.0,0.4128678441047668,1.0,1.0,0.0,1.0,-2.340548038482666,2.340543746948242,4.410996098158648e-06,1.81087863445282,0.0,0.0,0.0,52.32492446899414,68.0,52.41743087768555,-0.0,940.57080078125,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403694152832,0.2616657614707947,0.2287037670612335,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963911771774292,0.2860775589942932,0.240823745727539,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963911771774292,0.265604555606842,0.1778715997934341,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992359220981598,0.2517269253730774,0.2369803786277771,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857720136642456,0.2452983558177948,1.0966877937316897,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5814819335937,290.7338256835937,1.0,0.4200685918331146,1.0,1.0,0.0,1.0,-2.378091096878052,2.378086566925049,4.552144218905596e-06,1.8393102884292605,0.0,0.0,0.0,53.53507614135742,88.0,51.41088485717773,-0.0,984.6766357421876,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403694152832,0.2616657614707947,0.2287037670612335,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963911771774292,0.2860775589942932,0.240823745727539,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963911771774292,0.265604555606842,0.1778715997934341,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992359220981598,0.2517269253730774,0.2369803786277771,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857720136642456,0.2452983558177948,1.0966877937316897,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5814819335937,290.7338256835937,1.0,0.4200685918331146,1.0,1.0,0.0,1.0,-2.378091096878052,2.378086566925049,4.552144218905596e-06,1.8393102884292605,0.0,0.0,0.0,53.53507614135742,88.0,51.41088485717773,-0.0,984.6766357421876,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76727294921875,0.9971771836280824,0.267663836479187,0.2396138906478881,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76727294921875,0.9985170364379884,0.2946124672889709,0.2537394762039184,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76727294921875,0.998573899269104,0.2723767459392547,0.1874559819698333,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.98798805475235,0.2585532963275909,0.2434223592281341,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671813964844,0.9799941182136536,0.2510135173797607,1.122277855873108,290.767578125,289.1007995605469,290.8025817871094,289.14630126953125,290.8017578125,297.59893798828125,290.7698059082031,1.0,0.4346616566181183,1.0,1.0,0.0,1.0,-2.456751823425293,2.456747055053711,4.857355179410661e-06,1.899914264678955,0.9615248441696168,0.9615248441696168,0.0,57.49095916748047,88.0,51.4517822265625,-0.0,1087.262451171875,1.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,3.306812868686393e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680358886719,0.9968886971473694,0.2677768170833587,0.2397212237119674,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680358886719,0.9985766410827636,0.2947748601436615,0.2542192637920379,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680358886719,0.9986590147018432,0.272503137588501,0.1878307312726974,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679748535156,0.9876968264579772,0.2586966454982757,0.2435588836669922,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679443359375,0.9796572923660278,0.2511336803436279,1.1228222846984863,290.7683410644531,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5991516113281,290.7705383300781,1.0,0.4350316822528839,1.0,1.0,0.0,1.0,-2.4586737155914307,2.4586689472198486,4.86495218865457e-06,1.901401162147522,0.9619994163513184,0.9619994163513184,0.0,57.61076354980469,108.0,51.47682571411133,-0.0,1089.9674072265625,1.0,283.1597595214844,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,3.525920867919922,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001678538246778,0.0001678764238022,2.456346948065402e-08,0.0097685400396585,0.0097677847370505,7.554224339401117e-07,0.0,0.0,-0.0,0.5360980033874512,0.0,9.926568600349128e-05,0.0951366871595382,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950866699219,0.8925716876983643,0.260462611913681,0.2380262166261673,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914245605469,0.9278426766395568,0.2912049293518066,0.2786815166473388,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942321777344,0.900116503238678,0.2680324018001556,0.1897232085466385,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.8863826394081116,0.2569030821323395,0.2456166595220565,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8766074776649475,0.2482664287090301,1.1277878284454346,287.4846496582031,288.9881896972656,290.8399963378906,289.1651916503906,290.8392028808594,297.5037841796875,287.4321594238281,1.0,0.4527238607406616,1.0,1.0,0.0,1.0,-2.496876001358032,2.496870994567871,5.020558546675602e-06,1.932671308517456,0.9170516729354858,0.9170516729354858,0.0,74.39295196533203,128.0,14315.2451171875,-0.0,1205.3114013671875,1.0,283.1766052246094,286.83892822265625,292.1136169433594,292.7777099609375,293.1499938964844,293.1499938964844,283.1499938964844,2697.64697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226914342492818,1.0,0.0,0.0,1.023310303688049,1.023312211036682,7.031813709090784e-08,4.265377998352051,4.265368461608887,9.790589501790237e-06,0.0,0.0,-0.0,4386.16650390625,0.0,33.55845642089844,1895.36279296875,0.0,0.0,0.2641531527042389,1.0,0.0,3.0,1.0,0.0
12387240,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950866699219,0.8925716876983643,0.260462611913681,0.2380262166261673,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914245605469,0.9278426766395568,0.2912049293518066,0.2786815166473388,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942321777344,0.900116503238678,0.2680324018001556,0.1897232085466385,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.8863826394081116,0.2569030821323395,0.2456166595220565,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8766074776649475,0.2482664287090301,1.1277878284454346,287.4846496582031,288.9881896972656,290.8399963378906,289.1651916503906,290.8392028808594,297.5037841796875,287.4321594238281,1.0,0.4527238607406616,1.0,1.0,0.0,1.0,-2.496876001358032,2.496870994567871,5.020558546675602e-06,1.932671308517456,0.9170516729354858,0.9170516729354858,0.0,74.39295196533203,128.0,14315.2451171875,-0.0,1205.3114013671875,1.0,283.1766052246094,286.83892822265625,292.1136169433594,292.7777099609375,293.1499938964844,293.1499938964844,283.1499938964844,2697.64697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226914342492818,1.0,0.0,0.0,1.023310303688049,1.023312211036682,7.031813709090784e-08,4.265377998352051,4.265368461608887,9.790589501790237e-06,0.0,0.0,-0.0,4386.16650390625,0.0,33.55845642089844,1895.36279296875,0.0,0.0,0.2641531527042389,1.0,0.0,3.0,1.0,0.0
12387300,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.8307318091392517,0.2543436288833618,0.2329227775335312,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.861699640750885,0.2867684066295624,0.2750438451766968,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.8390071988105774,0.2635375559329986,0.1870029866695404,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.8286609649658203,0.2537147402763366,0.2433164268732071,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.8195819854736328,0.2443830519914627,1.1140854358673096,287.05828857421875,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4385070800781,287.0240173339844,1.0,0.45914027094841,1.0,1.0,0.0,1.0,-2.463884830474853,2.4638798236846924,4.888952389592305e-06,1.90719211101532,0.9001907706260681,0.9001907706260681,0.0,89.20441436767578,128.0,16505.892578125,-0.0,1228.4842529296875,1.0,283.1649169921875,286.3992004394531,292.9866943359375,293.7169189453125,293.1499938964844,293.1499938964844,283.1499938964844,4366.0107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1470436453819275,1.0,0.0,0.0,1.2784786224365234,1.2784816026687622,1.0908386371966117e-07,4.265908241271973,4.265898704528809,9.786062946659513e-06,0.0,0.0,-0.0,4668.81201171875,0.0,65.75321960449219,1895.4349365234373,0.0,0.0,0.3243136703968048,1.0,0.0,3.0,1.0,0.0
12387360,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.7913004159927368,0.2494634091854095,0.2285344749689102,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677917480469,0.8238318562507629,0.2831598818302154,0.271821916103363,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76910400390625,0.8015820384025574,0.2598270177841186,0.1845643520355224,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.7917845249176025,0.2509782016277313,0.2410870939493179,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703552246094,0.781347930431366,0.2408457249403,1.1001523733139038,286.76470947265625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.38397216796875,286.7393493652344,1.0,0.464881420135498,1.0,1.0,0.0,1.0,-2.4323861598968506,2.432381391525269,4.764636287291069e-06,1.8826862573623653,0.8820303678512573,0.8820303678512573,0.0,102.6237564086914,116.0,17946.5859375,-0.0,1246.9241943359375,1.0,283.1574401855469,286.1234436035156,293.65289306640625,294.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,6193.63232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348472118377685,1.0,0.0,0.0,1.4912878274917605,1.491291880607605,1.483946903135802e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4882.07080078125,0.0,105.12945556640624,1895.43701171875,0.0,171.0074920654297,0.3737927973270416,1.0,0.0,3.0,1.0,0.0
12387420,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.7605588436126709,0.2431701123714447,0.2223598062992096,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.7952157258987427,0.2784368395805359,0.267082154750824,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.7720455527305603,0.2548543214797973,0.1808966845273971,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4191589355469,0.7641462683677673,0.2472653687000274,0.2375103682279586,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7526319622993469,0.2354105114936828,1.0756102800369265,286.4166564941406,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.305908203125,286.403564453125,1.0,0.4654750525951385,1.0,1.0,0.0,1.0,-2.381071090698242,2.38106656074524,4.565574272419326e-06,1.842719316482544,0.8458163142204285,0.8458163142204285,0.0,113.42562866210938,104.0,19443.82421875,-0.0,1230.775634765625,1.0,283.15142822265625,285.8028259277344,293.3532409667969,294.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,9753.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830671191215515,1.0,0.0,0.0,1.7771615982055664,1.7771674394607544,2.10740125794473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.39501953125,0.0,181.4061737060547,1895.4371337890625,0.0,838.8514404296875,0.4477772414684295,1.0,0.0,3.0,1.0,0.0
12387480,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.7605588436126709,0.2431701123714447,0.2223598062992096,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.7952157258987427,0.2784368395805359,0.267082154750824,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.7720455527305603,0.2548543214797973,0.1808966845273971,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4191589355469,0.7641462683677673,0.2472653687000274,0.2375103682279586,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7526319622993469,0.2354105114936828,1.0756102800369265,286.4166564941406,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.305908203125,286.403564453125,1.0,0.4654750525951385,1.0,1.0,0.0,1.0,-2.381071090698242,2.38106656074524,4.565574272419326e-06,1.842719316482544,0.8458163142204285,0.8458163142204285,0.0,113.42562866210938,104.0,19443.82421875,-0.0,1230.775634765625,1.0,283.15142822265625,285.8028259277344,293.3532409667969,294.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,9753.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830671191215515,1.0,0.0,0.0,1.7771615982055664,1.7771674394607544,2.10740125794473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.39501953125,0.0,181.4061737060547,1895.4371337890625,0.0,838.8514404296875,0.4477772414684295,1.0,0.0,3.0,1.0,0.0
12387540,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.75606769323349,0.2401108294725418,0.2190037816762924,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.7918990850448608,0.2764171063899994,0.2646092772483825,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.7683908939361572,0.252543568611145,0.1788745522499084,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.7613667845726013,0.2457251995801925,0.2355868071317672,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.7481594085693359,0.2321817129850387,1.0588387250900269,286.2374267578125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2632141113281,286.2313842773437,1.0,0.4608266949653625,1.0,1.0,0.0,1.0,-2.349165201187134,2.349160671234131,4.443875241122441e-06,1.817782521247864,0.8090324997901917,0.8090324997901917,0.0,112.85350799560548,92.0,20151.03125,-0.0,1191.7025146484375,1.0,283.15020751953125,285.6384582519531,292.6750793457031,294.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,13238.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725658178329468,1.0,0.0,0.0,1.947221279144287,1.94722867012024,2.530020140056877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.07470703125,0.0,244.7302703857422,1895.4371337890625,0.0,1401.3411865234375,0.4920459389686584,1.0,0.0,3.0,1.0,0.0
12387600,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.75606769323349,0.2401108294725418,0.2190037816762924,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.7918990850448608,0.2764171063899994,0.2646092772483825,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.7683908939361572,0.252543568611145,0.1788745522499084,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.7613667845726013,0.2457251995801925,0.2355868071317672,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.7481594085693359,0.2321817129850387,1.0588387250900269,286.2374267578125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2632141113281,286.2313842773437,1.0,0.4608266949653625,1.0,1.0,0.0,1.0,-2.349165201187134,2.349160671234131,4.443875241122441e-06,1.817782521247864,0.8090324997901917,0.8090324997901917,0.0,112.85350799560548,92.0,20151.03125,-0.0,1191.7025146484375,1.0,283.15020751953125,285.6384582519531,292.6750793457031,294.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,13238.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725658178329468,1.0,0.0,0.0,1.947221279144287,1.94722867012024,2.530020140056877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.07470703125,0.0,244.7302703857422,1895.4371337890625,0.0,1401.3411865234375,0.4920459389686584,1.0,0.0,3.0,1.0,0.0
12387660,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.7642181515693665,0.238748088479042,0.2172725796699524,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.8020206093788147,0.2759903371334076,0.2636826038360595,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.7776321768760681,0.2517758309841156,0.1779609769582748,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.7710077166557312,0.2455357760190963,0.2349291741847992,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.7555999755859375,0.2304128557443618,1.048525094985962,286.1702575683594,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2410888671875,286.1689453125,1.0,0.453656256198883,1.0,1.0,0.0,1.0,-2.3316869735717773,2.3316824436187744,4.377931418275693e-06,1.804118633270264,0.7727678418159485,0.7727678418159485,0.0,106.37762451171876,80.0,20365.736328125,-0.0,1146.1929931640625,1.0,283.1500244140625,285.57769775390625,292.2887268066406,293.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,16210.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792050004005432,1.0,0.0,0.0,2.007448196411133,2.0074563026428223,2.688945812678867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.03564453125,0.0,276.9554748535156,1895.4371337890625,0.0,1450.6671142578125,0.5106404423713684,1.0,0.0,3.0,1.0,0.0
12387720,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.7642181515693665,0.238748088479042,0.2172725796699524,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.8020206093788147,0.2759903371334076,0.2636826038360595,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.7776321768760681,0.2517758309841156,0.1779609769582748,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.7710077166557312,0.2455357760190963,0.2349291741847992,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.7555999755859375,0.2304128557443618,1.048525094985962,286.1702575683594,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2410888671875,286.1689453125,1.0,0.453656256198883,1.0,1.0,0.0,1.0,-2.3316869735717773,2.3316824436187744,4.377931418275693e-06,1.804118633270264,0.7727678418159485,0.7727678418159485,0.0,106.37762451171876,80.0,20365.736328125,-0.0,1146.1929931640625,1.0,283.1500244140625,285.57769775390625,292.2887268066406,293.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,16210.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792050004005432,1.0,0.0,0.0,2.007448196411133,2.0074563026428223,2.688945812678867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.03564453125,0.0,276.9554748535156,1895.4371337890625,0.0,1450.6671142578125,0.5106404423713684,1.0,0.0,3.0,1.0,0.0
12387780,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.780989944934845,0.2382905036211013,0.2163316309452057,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.8201585412025452,0.276443213224411,0.2635554373264313,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7955999970436096,0.2518513798713684,0.1776099205017089,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.7892700433731079,0.2461073845624923,0.2349372208118438,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.7713602781295776,0.2294962406158447,1.0418092012405396,286.1780700683594,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.23004150390625,286.1800842285156,1.0,0.4452537298202514,1.0,1.0,0.0,1.0,-2.321918487548828,2.321913957595825,4.341271960583981e-06,1.7964658737182615,0.7377761006355286,0.7377761006355286,0.0,97.0551986694336,68.0,20249.69140625,-0.0,1098.4732666015625,1.0,283.1499938964844,285.5867614746094,292.1636047363281,293.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,18471.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660469651222229,1.0,0.0,0.0,1.981999397277832,1.98200786113739,2.6212015313831216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.83251953125,0.0,277.4019775390625,1895.4371337890625,0.0,1313.853515625,0.5093292593955994,1.0,0.0,3.0,1.0,0.0
12387840,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.780989944934845,0.2382905036211013,0.2163316309452057,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.8201585412025452,0.276443213224411,0.2635554373264313,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7955999970436096,0.2518513798713684,0.1776099205017089,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.7892700433731079,0.2461073845624923,0.2349372208118438,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.7713602781295776,0.2294962406158447,1.0418092012405396,286.1780700683594,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.23004150390625,286.1800842285156,1.0,0.4452537298202514,1.0,1.0,0.0,1.0,-2.321918487548828,2.321913957595825,4.341271960583981e-06,1.7964658737182615,0.7377761006355286,0.7377761006355286,0.0,97.0551986694336,68.0,20249.69140625,-0.0,1098.4732666015625,1.0,283.1499938964844,285.5867614746094,292.1636047363281,293.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,18471.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660469651222229,1.0,0.0,0.0,1.981999397277832,1.98200786113739,2.6212015313831216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.83251953125,0.0,277.4019775390625,1895.4371337890625,0.0,1313.853515625,0.5093292593955994,1.0,0.0,3.0,1.0,0.0
12387900,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7927310466766357,0.2383406162261963,0.2160995453596115,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8318102955818176,0.276942491531372,0.2637361288070678,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.807830810546875,0.2521526515483856,0.1776076555252075,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.8017091155052185,0.2466401904821396,0.2351569980382919,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.7825764417648315,0.2293112426996231,1.0396032333374023,286.20318603515625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2276916503906,286.2064819335937,1.0,0.4408333003520965,1.0,1.0,0.0,1.0,-2.319465398788452,2.3194611072540283,4.332065145717934e-06,1.7945293188095093,0.7209452986717224,0.7209452986717224,0.0,91.75006866455078,68.0,20101.14453125,-0.0,1074.8382568359375,1.0,283.1499938964844,285.61090087890625,292.1544189453125,293.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,19315.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650070071220398,1.0,0.0,0.0,1.9456024169921875,1.9456108808517456,2.525815432363743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.09033203125,0.0,268.4462280273437,1895.4371337890625,0.0,1241.2159423828125,0.5031946897506714,1.0,0.0,3.0,1.0,0.0
12387960,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.8069375157356262,0.2385502159595489,0.2160064429044723,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.845932126045227,0.2775982916355133,0.264059841632843,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.8216506838798523,0.2526055574417114,0.1777073889970779,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.8161359429359436,0.2473176121711731,0.2355070859193802,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.796332597732544,0.2292850017547607,1.0380842685699463,286.2396545410156,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.22705078125,286.2441101074219,1.0,0.4363498985767364,1.0,1.0,0.0,1.0,-2.318455934524536,2.3184516429901123,4.328248451201944e-06,1.793715238571167,0.7046383619308472,0.7046383619308472,0.0,86.15849304199219,56.0,19905.55078125,-0.0,1051.66357421875,1.0,283.1499938964844,285.6453552246094,292.162109375,293.5319519042969,293.1499938964844,293.1499938964844,283.1499938964844,19975.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407029628753662,1.0,0.0,0.0,1.897897243499756,1.8979055881500244,2.403470489298343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.5556640625,0.0,255.38462829589844,1895.4371337890625,0.0,1177.9364013671875,0.4944451749324798,1.0,0.0,3.0,1.0,0.0
12388020,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.8419460654258728,0.2393824756145477,0.2161856144666671,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.8854024410247803,0.27931609749794,0.2650844156742096,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8578041195869446,0.2539056539535522,0.1781766414642334,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.8523445725440979,0.249051883816719,0.2365564703941345,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.8312917947769165,0.2296460419893264,1.036870360374451,286.3397216796875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.22979736328125,286.3458251953125,1.0,0.4273515939712524,1.0,1.0,0.0,1.0,-2.3202641010284424,2.3202598094940186,4.334887307777535e-06,1.79506254196167,0.6737765669822693,0.6737765669822693,0.0,74.39689636230469,44.0,19405.955078125,-0.0,1007.1048583984376,1.0,283.1499938964844,285.7381591796875,292.1946105957031,293.53009033203125,293.1499938964844,293.1499938964844,283.1499938964844,20794.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257568001747131,1.0,0.0,0.0,1.7806599140167236,1.7806679010391235,2.1157063656573882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.267578125,0.0,222.6434783935547,1895.4371337890625,0.0,1081.4063720703125,0.4718783795833587,1.0,0.0,3.0,1.0,0.0
12388080,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.8419460654258728,0.2393824756145477,0.2161856144666671,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.8854024410247803,0.27931609749794,0.2650844156742096,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8578041195869446,0.2539056539535522,0.1781766414642334,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.8523445725440979,0.249051883816719,0.2365564703941345,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.8312917947769165,0.2296460419893264,1.036870360374451,286.3397216796875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.22979736328125,286.3458251953125,1.0,0.4273515939712524,1.0,1.0,0.0,1.0,-2.3202641010284424,2.3202598094940186,4.334887307777535e-06,1.79506254196167,0.6737765669822693,0.6737765669822693,0.0,74.39689636230469,44.0,19405.955078125,-0.0,1007.1048583984376,1.0,283.1499938964844,285.7381591796875,292.1946105957031,293.53009033203125,293.1499938964844,293.1499938964844,283.1499938964844,20794.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257568001747131,1.0,0.0,0.0,1.7806599140167236,1.7806679010391235,2.1157063656573882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.267578125,0.0,222.6434783935547,1895.4371337890625,0.0,1081.4063720703125,0.4718783795833587,1.0,0.0,3.0,1.0,0.0
12388140,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.8990405201911926,0.240684375166893,0.2167836278676986,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9528512954711914,0.2814883291721344,0.2665379047393799,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.9187197089195251,0.2556472718715668,0.1789533495903015,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.9125005602836608,0.2512135803699493,0.2380073368549347,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.8859981298446655,0.2304692864418029,1.0377321243286133,286.4653625488281,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2361145019531,286.4725341796875,1.0,0.4184768199920654,1.0,1.0,0.0,1.0,-2.326436281204224,2.3264319896698,4.357842499302933e-06,1.7998027801513672,0.6454641819000244,0.6454641819000244,0.0,62.16688537597656,32.0,18809.453125,-0.0,965.1282348632812,1.0,283.1499938964844,285.8524169921875,292.2229919433594,293.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,21077.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141573190689087,1.0,0.0,0.0,1.6508373022079468,1.650844693183899,1.8184525174547161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3017578125,0.0,188.2552185058593,1895.4371337890625,0.0,1010.4497680664062,0.4463096857070923,1.0,0.0,3.0,1.0,0.0
12388200,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.8990405201911926,0.240684375166893,0.2167836278676986,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9528512954711914,0.2814883291721344,0.2665379047393799,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.9187197089195251,0.2556472718715668,0.1789533495903015,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.9125005602836608,0.2512135803699493,0.2380073368549347,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.8859981298446655,0.2304692864418029,1.0377321243286133,286.4653625488281,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2361145019531,286.4725341796875,1.0,0.4184768199920654,1.0,1.0,0.0,1.0,-2.326436281204224,2.3264319896698,4.357842499302933e-06,1.7998027801513672,0.6454641819000244,0.6454641819000244,0.0,62.16688537597656,32.0,18809.453125,-0.0,965.1282348632812,1.0,283.1499938964844,285.8524169921875,292.2229919433594,293.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,21077.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141573190689087,1.0,0.0,0.0,1.6508373022079468,1.650844693183899,1.8184525174547161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3017578125,0.0,188.2552185058593,1895.4371337890625,0.0,1010.4497680664062,0.4463096857070923,1.0,0.0,3.0,1.0,0.0
12388260,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.9754930138587952,0.2422983944416046,0.217835322022438,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.997868001461029,0.2848028242588043,0.2490944862365722,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.9925314784049988,0.2576782405376434,0.1800634860992431,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.9883055686950684,0.2536565065383911,0.2398999333381652,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5952453613281,0.9613425135612488,0.2315999120473861,1.040812611579895,286.5965270996094,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2472229003906,286.60205078125,1.0,0.4088391363620758,1.0,1.0,0.0,1.0,-2.314190626144409,2.3141863346099854,4.313049885240616e-06,1.790783166885376,0.6196966171264648,0.6196966171264648,0.0,52.50179672241211,52.0,18097.427734375,-0.0,914.3634033203124,1.0,283.1499938964844,285.97125244140625,292.2398376464844,293.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,21005.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032829880714417,1.0,0.0,0.0,1.5227943658828735,1.522801160812378,1.5473050041237002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.4443359375,0.0,157.34364318847656,1895.4371337890625,0.0,947.2346801757812,0.4209949970245361,1.0,0.0,3.0,1.0,0.0
12388320,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.9754930138587952,0.2422983944416046,0.217835322022438,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.997868001461029,0.2848028242588043,0.2490944862365722,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.9925314784049988,0.2576782405376434,0.1800634860992431,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.9883055686950684,0.2536565065383911,0.2398999333381652,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5952453613281,0.9613425135612488,0.2315999120473861,1.040812611579895,286.5965270996094,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2472229003906,286.60205078125,1.0,0.4088391363620758,1.0,1.0,0.0,1.0,-2.314190626144409,2.3141863346099854,4.313049885240616e-06,1.790783166885376,0.6196966171264648,0.6196966171264648,0.0,52.50179672241211,52.0,18097.427734375,-0.0,914.3634033203124,1.0,283.1499938964844,285.97125244140625,292.2398376464844,293.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,21005.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032829880714417,1.0,0.0,0.0,1.5227943658828735,1.522801160812378,1.5473050041237002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.4443359375,0.0,157.34364318847656,1895.4371337890625,0.0,947.2346801757812,0.4209949970245361,1.0,0.0,3.0,1.0,0.0
12388380,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.9848340153694152,0.2440647035837173,0.2193382829427719,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.9965375661849976,0.2917269766330719,0.2415535002946853,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.9968437552452089,0.2603318095207214,0.1786351352930069,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.9972617030143738,0.2562736868858337,0.2422751933336258,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220764160156,0.9712194800376892,0.2329543530941009,1.046385407447815,286.7237548828125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2760009765625,286.7315673828125,1.0,0.4092255532741546,1.0,1.0,0.0,1.0,-2.314669609069824,2.3146653175354004,4.313527369959047e-06,1.7904258966445925,0.5962305665016174,0.5962305665016174,0.0,51.65652084350586,72.0,17404.30078125,-0.0,911.5513916015624,1.0,283.1499938964844,286.0870666503906,292.2467346191406,293.47283935546875,293.1499938964844,293.1499938964844,283.1499938964844,20746.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910555720329285,1.0,0.0,0.0,1.40367329120636,1.403679609298706,1.3146964761290292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.9091796875,0.0,131.5730743408203,1895.4371337890625,0.0,880.2171630859375,0.3976289629936218,1.0,0.0,3.0,1.0,0.0
12388440,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.9848340153694152,0.2440647035837173,0.2193382829427719,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.9965375661849976,0.2917269766330719,0.2415535002946853,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.9968437552452089,0.2603318095207214,0.1786351352930069,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.9972617030143738,0.2562736868858337,0.2422751933336258,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220764160156,0.9712194800376892,0.2329543530941009,1.046385407447815,286.7237548828125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2760009765625,286.7315673828125,1.0,0.4092255532741546,1.0,1.0,0.0,1.0,-2.314669609069824,2.3146653175354004,4.313527369959047e-06,1.7904258966445925,0.5962305665016174,0.5962305665016174,0.0,51.65652084350586,72.0,17404.30078125,-0.0,911.5513916015624,1.0,283.1499938964844,286.0870666503906,292.2467346191406,293.47283935546875,293.1499938964844,293.1499938964844,283.1499938964844,20746.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910555720329285,1.0,0.0,0.0,1.40367329120636,1.403679609298706,1.3146964761290292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.9091796875,0.0,131.5730743408203,1895.4371337890625,0.0,880.2171630859375,0.3976289629936218,1.0,0.0,3.0,1.0,0.0
12388500,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986755371094,0.9817036986351012,0.2450439035892486,0.2202005982398986,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.9973723292350768,0.2946646511554718,0.2460464388132095,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.9983341097831726,0.2616536617279053,0.1824598163366317,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.9949115514755248,0.2576797604560852,0.2435887306928634,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.9675112366676332,0.2337409555912017,1.0498251914978027,286.8002624511719,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2877502441406,286.808837890625,1.0,0.412627249956131,1.0,1.0,0.0,1.0,-2.3313333988189697,2.331329107284546,4.375490789243486e-06,1.8032256364822388,0.5856475234031677,0.5856475234031677,0.0,52.65155792236328,72.0,17118.953125,-0.0,932.4214477539062,1.0,283.1499938964844,286.1524658203125,292.2507629394531,293.4577331542969,293.1499938964844,293.1499938964844,283.1499938964844,20564.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845032930374146,1.0,0.0,0.0,1.349564790725708,1.349570870399475,1.2152926842645684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.517578125,0.0,120.77378845214844,1895.4371337890625,0.0,846.1503295898438,0.3870638906955719,1.0,0.0,3.0,1.0,0.0
12388560,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.9707300066947936,0.2460868209600448,0.2211569249629974,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.9990016222000122,0.2967430055141449,0.2580584585666656,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800964355469,0.98961079120636,0.2627399265766144,0.183586448431015,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.9856994152069092,0.2591437101364136,0.2449954450130462,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.9551756381988524,0.2345847934484481,1.0537301301956177,286.8813781738281,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2943420410156,286.8901672363281,1.0,0.4178114831447601,1.0,1.0,0.0,1.0,-2.3546481132507324,2.354643583297729,4.463073310034815e-06,1.8211939334869385,0.5758398771286011,0.5758398771286011,0.0,54.77703857421875,92.0,16861.1875,-0.0,964.9913330078124,1.0,283.1499938964844,286.219970703125,292.2570495605469,293.4466552734375,293.1499938964844,293.1499938964844,283.1499938964844,20365.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780216455459595,1.0,0.0,0.0,1.2996188402175903,1.2996246814727783,1.1270039834698765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.34423828125,0.0,111.3033447265625,1895.4371337890625,0.0,813.6805419921875,0.3773455023765564,1.0,0.0,3.0,1.0,0.0
