time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388620,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.9129201173782348,0.2482933104038238,0.2233912199735641,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04296875,0.9757160544395448,0.2976309955120086,0.2822493314743042,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.9362327456474304,0.2651843726634979,0.185458242893219,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.931936264038086,0.2621804475784302,0.2481328696012497,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8973023891448975,0.2363497018814087,1.0629860162734983,287.04364013671875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2910461425781,287.0507507324219,1.0,0.4319872856140136,1.0,1.0,0.0,1.0,-2.403551816940308,2.4035472869873047,4.650687060347991e-06,1.8593963384628296,0.5584366917610168,0.5584366917610168,0.0,63.90608596801758,112.0,16387.044921875,-0.0,1054.4176025390625,1.0,283.1499938964844,286.3519592285156,292.27587890625,293.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,19954.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661134123802185,1.0,0.0,0.0,1.2124488353729248,1.212454319000244,9.80889893753556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.88525390625,0.0,95.91793060302734,1895.4371337890625,0.0,757.1065673828125,0.3604941666126251,1.0,0.0,3.0,1.0,0.0
12388680,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.9129201173782348,0.2482933104038238,0.2233912199735641,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04296875,0.9757160544395448,0.2976309955120086,0.2822493314743042,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.9362327456474304,0.2651843726634979,0.185458242893219,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.931936264038086,0.2621804475784302,0.2481328696012497,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8973023891448975,0.2363497018814087,1.0629860162734983,287.04364013671875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2910461425781,287.0507507324219,1.0,0.4319872856140136,1.0,1.0,0.0,1.0,-2.403551816940308,2.4035472869873047,4.650687060347991e-06,1.8593963384628296,0.5584366917610168,0.5584366917610168,0.0,63.90608596801758,112.0,16387.044921875,-0.0,1054.4176025390625,1.0,283.1499938964844,286.3519592285156,292.27587890625,293.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,19954.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661134123802185,1.0,0.0,0.0,1.2124488353729248,1.212454319000244,9.80889893753556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.88525390625,0.0,95.91793060302734,1895.4371337890625,0.0,757.1065673828125,0.3604941666126251,1.0,0.0,3.0,1.0,0.0
12388740,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.8460952043533325,0.2504129111766815,0.225886732339859,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702880859375,0.8973658084869385,0.2988407015800476,0.2836096286773681,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.8644299507141113,0.2676725685596466,0.1876358389854431,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698608398437,0.8616171479225159,0.2651566863059997,0.2515581250190735,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16943359375,0.8329035639762878,0.2380206882953643,1.07342529296875,287.1708679199219,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.28924560546875,287.17706298828125,1.0,0.4476735889911651,1.0,1.0,0.0,1.0,-2.427454948425293,2.427450180053711,4.7435082706215326e-06,1.8778870105743408,0.5432705283164978,0.5432705283164978,0.0,80.01551055908203,130.0,15902.822265625,-0.0,1147.58349609375,1.0,283.1499938964844,286.4577941894531,292.2968444824219,293.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,19595.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558329224586487,1.0,0.0,0.0,1.140039563179016,1.1400448083877563,8.672280671362388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.46044921875,0.0,84.3030014038086,1895.4371337890625,0.0,711.3447265625,0.3467425405979156,1.0,0.0,3.0,1.0,0.0
12388800,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.8460952043533325,0.2504129111766815,0.225886732339859,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702880859375,0.8973658084869385,0.2988407015800476,0.2836096286773681,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.8644299507141113,0.2676725685596466,0.1876358389854431,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698608398437,0.8616171479225159,0.2651566863059997,0.2515581250190735,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16943359375,0.8329035639762878,0.2380206882953643,1.07342529296875,287.1708679199219,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.28924560546875,287.17706298828125,1.0,0.4476735889911651,1.0,1.0,0.0,1.0,-2.427454948425293,2.427450180053711,4.7435082706215326e-06,1.8778870105743408,0.5432705283164978,0.5432705283164978,0.0,80.01551055908203,130.0,15902.822265625,-0.0,1147.58349609375,1.0,283.1499938964844,286.4577941894531,292.2968444824219,293.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,19595.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558329224586487,1.0,0.0,0.0,1.140039563179016,1.1400448083877563,8.672280671362388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.46044921875,0.0,84.3030014038086,1895.4371337890625,0.0,711.3447265625,0.3467425405979156,1.0,0.0,3.0,1.0,0.0
12388860,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841491699219,0.805027186870575,0.2524528801441192,0.2283375859260559,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8508015275001526,0.3010573983192444,0.2861589789390564,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2843933105469,0.8225532174110413,0.2701416909694671,0.1898321509361267,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28436279296875,0.8204944729804993,0.2680772244930267,0.2549641728401184,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.7910359501838684,0.239633709192276,1.083741307258606,287.2852478027344,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2923889160156,287.290771484375,1.0,0.4637486338615417,1.0,1.0,0.0,1.0,-2.4525861740112305,2.4525811672210693,4.8421356950711925e-06,1.8973348140716555,0.5303308963775635,0.5303308963775635,0.0,97.09871673583984,118.0,15488.708984375,-0.0,1248.0819091796875,1.0,283.1499938964844,286.5512084960937,292.3160095214844,293.4256591796875,293.1499938964844,293.1499938964844,283.1499938964844,19283.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465734004974365,1.0,0.0,0.0,1.0805890560150146,1.0805940628051758,7.791383183075595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.609375,0.0,75.52033233642578,1895.4371337890625,0.0,672.4563598632812,0.3356440365314483,1.0,0.0,3.0,1.0,0.0
12388920,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841491699219,0.805027186870575,0.2524528801441192,0.2283375859260559,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8508015275001526,0.3010573983192444,0.2861589789390564,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2843933105469,0.8225532174110413,0.2701416909694671,0.1898321509361267,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28436279296875,0.8204944729804993,0.2680772244930267,0.2549641728401184,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.7910359501838684,0.239633709192276,1.083741307258606,287.2852478027344,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2923889160156,287.290771484375,1.0,0.4637486338615417,1.0,1.0,0.0,1.0,-2.4525861740112305,2.4525811672210693,4.8421356950711925e-06,1.8973348140716555,0.5303308963775635,0.5303308963775635,0.0,97.09871673583984,118.0,15488.708984375,-0.0,1248.0819091796875,1.0,283.1499938964844,286.5512084960937,292.3160095214844,293.4256591796875,293.1499938964844,293.1499938964844,283.1499938964844,19283.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465734004974365,1.0,0.0,0.0,1.0805890560150146,1.0805940628051758,7.791383183075595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.609375,0.0,75.52033233642578,1895.4371337890625,0.0,672.4563598632812,0.3356440365314483,1.0,0.0,3.0,1.0,0.0
12388980,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.7943911552429199,0.2544653415679931,0.230350986123085,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846740722656,0.8404291272163391,0.3036813735961914,0.2887781262397766,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.8127878308296204,0.2725985646247864,0.1917063295841217,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.8111135363578796,0.2709648609161377,0.2579124271869659,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.7802568078041077,0.2412153929471969,1.091891884803772,287.3851318359375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29693603515625,287.3897705078125,1.0,0.4703894853591919,1.0,1.0,0.0,1.0,-2.473742723464966,2.4737377166748047,4.926091150991852e-06,1.9137672185897827,0.5194410681724548,0.5194410681724548,0.0,103.4977569580078,106.0,15159.708984375,-0.0,1300.5853271484375,1.0,283.1499938964844,286.6357116699219,292.3353881835937,293.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,19022.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53830885887146,1.0,0.0,0.0,1.0323857069015503,1.0323904752731323,7.111765398803982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.3603515625,0.0,68.88448333740234,1895.4371337890625,0.0,639.5314331054688,0.3267925977706909,1.0,0.0,3.0,1.0,0.0
12389040,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.7943911552429199,0.2544653415679931,0.230350986123085,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846740722656,0.8404291272163391,0.3036813735961914,0.2887781262397766,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.8127878308296204,0.2725985646247864,0.1917063295841217,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.8111135363578796,0.2709648609161377,0.2579124271869659,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.7802568078041077,0.2412153929471969,1.091891884803772,287.3851318359375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29693603515625,287.3897705078125,1.0,0.4703894853591919,1.0,1.0,0.0,1.0,-2.473742723464966,2.4737377166748047,4.926091150991852e-06,1.9137672185897827,0.5194410681724548,0.5194410681724548,0.0,103.4977569580078,106.0,15159.708984375,-0.0,1300.5853271484375,1.0,283.1499938964844,286.6357116699219,292.3353881835937,293.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,19022.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53830885887146,1.0,0.0,0.0,1.0323857069015503,1.0323904752731323,7.111765398803982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.3603515625,0.0,68.88448333740234,1895.4371337890625,0.0,639.5314331054688,0.3267925977706909,1.0,0.0,3.0,1.0,0.0
12389100,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.7956859469413757,0.2554849088191986,0.2312550395727157,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.8418283462524414,0.3050745129585266,0.2900634407997131,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.8141716122627258,0.273837685585022,0.1925626695156097,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281616210937,0.8127174973487854,0.2724132239818573,0.2592707574367523,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.7813368439674377,0.2420119196176529,1.0954222679138184,287.4288330078125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2994079589844,287.4330749511719,1.0,0.4716246724128723,1.0,1.0,0.0,1.0,-2.4832763671875,2.483271360397339,4.964128038409399e-06,1.9211524724960327,0.5146955847740173,0.5146955847740173,0.0,103.7080307006836,106.0,15026.4130859375,-0.0,1313.207763671875,1.0,283.1499938964844,286.6778564453125,292.34600830078125,293.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,18910.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346725583076477,1.0,0.0,0.0,1.0119290351867676,1.0119338035583496,6.832718923988068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.765625,0.0,66.19740295410156,1895.4371337890625,0.0,625.5597534179688,0.3230817019939422,1.0,0.0,3.0,1.0,0.0
12389160,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4685974121094,0.799907922744751,0.2565123438835144,0.2321160584688186,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.8461377024650574,0.3064990639686584,0.2913320660591125,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4687805175781,0.818311333656311,0.2750827968120575,0.1933841854333877,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46875,0.8170781135559082,0.2738649547100067,0.2605790495872497,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684753417969,0.7852765321731567,0.2428128123283386,1.0987194776535034,287.4693908691406,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3018798828125,287.4732971191406,1.0,0.4718503057956695,1.0,1.0,0.0,1.0,-2.4923558235168457,2.492350816726685,5.000486908102175e-06,1.9281830787658687,0.510399580001831,0.510399580001831,0.0,102.55611419677734,94.0,14912.365234375,-0.0,1319.5648193359375,1.0,283.1499938964844,286.7169189453125,292.3572692871094,293.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,18808.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314499735832214,1.0,0.0,0.0,0.993651807308197,0.9936564564704896,6.588125955886427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.86767578125,0.0,63.85911560058594,1895.4371337890625,0.0,613.434326171875,0.3197882771492004,1.0,0.0,3.0,1.0,0.0
12389220,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5415344238281,0.8152904510498047,0.2585871517658233,0.2337473034858703,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.8624135255813599,0.3094062507152557,0.2938203811645508,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8332771062850952,0.2775879502296448,0.1949528753757476,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8324288129806519,0.2767775356769562,0.2630886733531952,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.8004025816917419,0.2444265484809875,1.1048201322555542,287.5422058105469,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.30670166015625,287.54559326171875,1.0,0.4701177477836609,1.0,1.0,0.0,1.0,-2.5095362663269043,2.509531021118164,5.06964033775148e-06,1.9414783716201784,0.503102719783783,0.503102719783783,0.0,97.28510284423828,82.0,14725.4248046875,-0.0,1318.4681396484375,1.0,283.1499938964844,286.7869567871094,292.3802490234375,293.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18631.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261846780776978,1.0,0.0,0.0,0.9630275368690492,0.963032066822052,6.188292189790445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.92724609375,0.0,60.0645751953125,1895.4371337890625,0.0,594.1304931640625,0.314304769039154,1.0,0.0,3.0,1.0,0.0
12389280,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5415344238281,0.8152904510498047,0.2585871517658233,0.2337473034858703,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.8624135255813599,0.3094062507152557,0.2938203811645508,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8332771062850952,0.2775879502296448,0.1949528753757476,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8324288129806519,0.2767775356769562,0.2630886733531952,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.8004025816917419,0.2444265484809875,1.1048201322555542,287.5422058105469,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.30670166015625,287.54559326171875,1.0,0.4701177477836609,1.0,1.0,0.0,1.0,-2.5095362663269043,2.509531021118164,5.06964033775148e-06,1.9414783716201784,0.503102719783783,0.503102719783783,0.0,97.28510284423828,82.0,14725.4248046875,-0.0,1318.4681396484375,1.0,283.1499938964844,286.7869567871094,292.3802490234375,293.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18631.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261846780776978,1.0,0.0,0.0,0.9630275368690492,0.963032066822052,6.188292189790445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.92724609375,0.0,60.0645751953125,1895.4371337890625,0.0,594.1304931640625,0.314304769039154,1.0,0.0,3.0,1.0,0.0
12389340,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.8383828997612,0.2606769204139709,0.2352972030639648,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8893505334854126,0.3123528957366943,0.2962524890899658,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047058105469,0.8576598763465881,0.280103862285614,0.1964547932147979,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047058105469,0.857150673866272,0.2796955704689026,0.2655021846294403,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044616699219,0.8236842751502991,0.2460489571094513,1.110480785369873,287.6051330566406,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3111267089844,287.6080322265625,1.0,0.466442346572876,1.0,1.0,0.0,1.0,-2.5258266925811768,2.5258214473724365,5.135644641995896e-06,1.9540777206420896,0.4974493682384491,0.4974493682384491,0.0,89.37110137939453,70.0,14592.0546875,-0.0,1304.8251953125,1.0,283.1499938964844,286.8471374511719,292.4029541015625,293.45928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18483.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223000645637512,1.0,0.0,0.0,0.9394389390945436,0.9394434094429016,5.8888506515586414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.17919921875,0.0,57.23398971557617,1895.4371337890625,0.0,580.283935546875,0.3100878000259399,1.0,0.0,3.0,1.0,0.0
12389400,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.8383828997612,0.2606769204139709,0.2352972030639648,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8893505334854126,0.3123528957366943,0.2962524890899658,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047058105469,0.8576598763465881,0.280103862285614,0.1964547932147979,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047058105469,0.857150673866272,0.2796955704689026,0.2655021846294403,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044616699219,0.8236842751502991,0.2460489571094513,1.110480785369873,287.6051330566406,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3111267089844,287.6080322265625,1.0,0.466442346572876,1.0,1.0,0.0,1.0,-2.5258266925811768,2.5258214473724365,5.135644641995896e-06,1.9540777206420896,0.4974493682384491,0.4974493682384491,0.0,89.37110137939453,70.0,14592.0546875,-0.0,1304.8251953125,1.0,283.1499938964844,286.8471374511719,292.4029541015625,293.45928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18483.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223000645637512,1.0,0.0,0.0,0.9394389390945436,0.9394434094429016,5.8888506515586414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.17919921875,0.0,57.23398971557617,1895.4371337890625,0.0,580.283935546875,0.3100878000259399,1.0,0.0,3.0,1.0,0.0
12389460,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8736705780029297,0.262766420841217,0.2367909550666809,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65899658203125,0.9320420622825624,0.3153096437454223,0.2986377477645874,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.8953928351402283,0.2826173305511474,0.1979113072156906,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.895271897315979,0.2826077044010162,0.2678505480289459,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586303710937,0.8568901419639587,0.2476681023836136,1.1158453226089478,287.6592102050781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3150329589844,287.66168212890625,1.0,0.4615845680236816,1.0,1.0,0.0,1.0,-2.5415050983428955,2.541499853134156,5.199568477110006e-06,1.9661985635757449,0.4933468699455261,0.4933468699455261,0.0,79.86261749267578,58.0,14510.1298828125,-0.0,1283.3017578125,1.0,283.1499938964844,286.8983764648437,292.4252624511719,293.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,18358.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195699334144592,1.0,0.0,0.0,0.922019064426422,0.9220234155654908,5.672483283092333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.5048828125,0.0,55.1763801574707,1895.4371337890625,0.0,570.7488403320312,0.3069385886192322,1.0,0.0,3.0,1.0,0.0
12389520,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8736705780029297,0.262766420841217,0.2367909550666809,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65899658203125,0.9320420622825624,0.3153096437454223,0.2986377477645874,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.8953928351402283,0.2826173305511474,0.1979113072156906,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.895271897315979,0.2826077044010162,0.2678505480289459,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586303710937,0.8568901419639587,0.2476681023836136,1.1158453226089478,287.6592102050781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3150329589844,287.66168212890625,1.0,0.4615845680236816,1.0,1.0,0.0,1.0,-2.5415050983428955,2.541499853134156,5.199568477110006e-06,1.9661985635757449,0.4933468699455261,0.4933468699455261,0.0,79.86261749267578,58.0,14510.1298828125,-0.0,1283.3017578125,1.0,283.1499938964844,286.8983764648437,292.4252624511719,293.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,18358.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195699334144592,1.0,0.0,0.0,0.922019064426422,0.9220234155654908,5.672483283092333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.5048828125,0.0,55.1763801574707,1895.4371337890625,0.0,570.7488403320312,0.3069385886192322,1.0,0.0,3.0,1.0,0.0
12389580,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.9019221663475036,0.263932853937149,0.2376080751419067,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.9648743271827698,0.3169630169868469,0.2999552190303802,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.926713228225708,0.2840191423892975,0.1987108737230301,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.9268531203269958,0.2842316329479217,0.2691426575183868,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.8838081359863281,0.2485689222812652,1.11874520778656,287.6859130859375,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.31695556640625,287.68817138671875,1.0,0.458523154258728,1.0,1.0,0.0,1.0,-2.550067663192749,2.550062417984009,5.234645868767984e-06,1.9728165864944456,0.4917001128196716,0.4917001128196716,0.0,74.08512115478516,58.0,14486.0478515625,-0.0,1268.8818359375,1.0,283.1499938964844,286.9233703613281,292.4377136230469,293.4881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18296.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184906721115112,1.0,0.0,0.0,0.9147161245346068,0.9147204756736756,5.58298047792505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.72021484375,0.0,54.31158828735352,1895.4371337890625,0.0,567.0234985351562,0.3055864870548248,1.0,0.0,3.0,1.0,0.0
12389640,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.704833984375,0.9328107833862304,0.2648471593856811,0.2382424622774124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.705078125,0.9913733005523682,0.3182590901851654,0.3009820282459259,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.9585881233215332,0.2851161062717438,0.199331909418106,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.9589234590530396,0.2855026423931122,0.2701477110385895,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70477294921875,0.9115357995033264,0.2492721378803253,1.1209774017333984,287.70526123046875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3183288574219,287.70733642578125,1.0,0.4559990763664245,1.0,1.0,0.0,1.0,-2.556699275970459,2.5566940307617188,5.261894330033101e-06,1.977941632270813,0.4907156229019165,0.4907156229019165,0.0,69.39077758789062,76.0,14477.5341796875,-0.0,1256.684326171875,1.0,283.1499938964844,286.9413452148437,292.4476013183594,293.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,18251.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178502798080444,1.0,0.0,0.0,0.9101012945175172,0.9101056456565856,5.5267896925670363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.91455078125,0.0,53.75807189941406,1895.4371337890625,0.0,564.8248901367188,0.3047082424163818,1.0,0.0,3.0,1.0,0.0
12389700,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255859375,0.9440643191337584,0.2658781707286834,0.2391174137592315,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257995605469,0.9990000128746032,0.3197306990623474,0.3021054565906524,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7256774902344,0.9689857959747314,0.2863529622554779,0.2001558393239975,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7256774902344,0.9695175290107728,0.2869377732276916,0.2714496254920959,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255249023437,0.9222351908683776,0.2500625252723694,1.1242742538452148,287.7259826660156,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3197021484375,287.7279968261719,1.0,0.4570035338401794,1.0,1.0,0.0,1.0,-2.5654804706573486,2.5654752254486084,5.2980526561441366e-06,1.9847122430801392,0.4899330735206604,0.4899330735206604,0.0,68.29452514648438,76.0,14481.5888671875,-0.0,1262.8817138671875,1.0,283.1499938964844,286.960205078125,292.4589233398437,293.50897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18202.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173435807228088,1.0,0.0,0.0,0.9060359001159668,0.9060402512550354,5.477523501440373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.95556640625,0.0,53.25738906860352,1895.4371337890625,0.0,563.0912475585938,0.3039005100727081,1.0,0.0,3.0,1.0,0.0
12389760,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.9389209151268004,0.2668870091438293,0.2400637716054916,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9960155487060548,0.3211862742900848,0.3037281632423401,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.964501142501831,0.2875671982765198,0.2010346949100494,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.9652698636054992,0.2883520722389221,0.2728271484375,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.91689270734787,0.250832051038742,1.1279311180114746,287.7458190917969,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32080078125,287.74774169921875,1.0,0.4595548808574676,1.0,1.0,0.0,1.0,-2.575831413269043,2.5758261680603027,5.340778443496674e-06,1.992664813995361,0.4895103275775909,0.4895103275775909,0.0,69.561767578125,94.0,14500.53125,-0.0,1281.31201171875,1.0,283.1499938964844,286.9778747558594,292.470458984375,293.5213928222656,293.1499938964844,293.1499938964844,283.1499938964844,18155.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170774459838867,1.0,0.0,0.0,0.9032022356987,0.9032065868377686,5.44331513196994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.669921875,0.0,52.88674545288086,1895.4371337890625,0.0,562.1830444335938,0.303286999464035,1.0,0.0,3.0,1.0,0.0
12389820,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811889648437,0.901297688484192,0.2688515782356262,0.2420830726623535,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813720703125,0.9653536081314088,0.3240100443363189,0.3066721856594085,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78125,0.9267375469207764,0.2898988723754883,0.2028755098581314,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812805175781,0.928080141544342,0.2910884022712707,0.2756991684436798,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811279296875,0.882140576839447,0.2522856295108795,1.1358121633529663,287.781494140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3218078613281,287.7831115722656,1.0,0.4680728912353515,1.0,1.0,0.0,1.0,-2.596898317337036,2.596892833709717,5.428442364063812e-06,2.0089361667633057,0.489704966545105,0.489704966545105,0.0,76.98614501953125,112.0,14574.8330078125,-0.0,1340.87646484375,1.0,283.1499938964844,287.0087280273437,292.49444580078125,293.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,18067.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173075795173645,1.0,0.0,0.0,0.9010664820671082,0.901070773601532,5.417602366719621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.99560546875,0.0,52.51072692871094,1895.4371337890625,0.0,562.9683837890625,0.302611768245697,1.0,0.0,3.0,1.0,0.0
12389880,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811889648437,0.901297688484192,0.2688515782356262,0.2420830726623535,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813720703125,0.9653536081314088,0.3240100443363189,0.3066721856594085,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78125,0.9267375469207764,0.2898988723754883,0.2028755098581314,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812805175781,0.928080141544342,0.2910884022712707,0.2756991684436798,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811279296875,0.882140576839447,0.2522856295108795,1.1358121633529663,287.781494140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3218078613281,287.7831115722656,1.0,0.4680728912353515,1.0,1.0,0.0,1.0,-2.596898317337036,2.596892833709717,5.428442364063812e-06,2.0089361667633057,0.489704966545105,0.489704966545105,0.0,76.98614501953125,112.0,14574.8330078125,-0.0,1340.87646484375,1.0,283.1499938964844,287.0087280273437,292.49444580078125,293.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,18067.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173075795173645,1.0,0.0,0.0,0.9010664820671082,0.901070773601532,5.417602366719621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.99560546875,0.0,52.51072692871094,1895.4371337890625,0.0,562.9683837890625,0.302611768245697,1.0,0.0,3.0,1.0,0.0
12389940,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81103515625,0.8600478172302246,0.2708143889904022,0.2442515939474105,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111572265625,0.9170759320259094,0.3267610669136047,0.3097122013568878,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81109619140625,0.8819384574890137,0.2920759320259094,0.204736977815628,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81109619140625,0.8834622502326965,0.2936738729476928,0.2786034345626831,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.8423387408256531,0.2536163330078125,1.1439601182937622,287.811279296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3216247558594,287.8126220703125,1.0,0.4795423150062561,1.0,1.0,0.0,1.0,-2.618673801422119,2.6186680793762207,5.519821115740342e-06,2.02576208114624,0.4912301898002624,0.4912301898002624,0.0,88.7523422241211,130.0,14696.92578125,-0.0,1421.67578125,1.0,283.1499938964844,287.0331115722656,292.5195007324219,293.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17984.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185656547546387,1.0,0.0,0.0,0.9033883213996888,0.9033926129341124,5.445557960115367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.630859375,0.0,52.58928680419922,1895.4371337890625,0.0,567.2816162109375,0.3026293516159057,1.0,0.0,3.0,1.0,0.0
12390000,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81103515625,0.8600478172302246,0.2708143889904022,0.2442515939474105,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111572265625,0.9170759320259094,0.3267610669136047,0.3097122013568878,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81109619140625,0.8819384574890137,0.2920759320259094,0.204736977815628,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81109619140625,0.8834622502326965,0.2936738729476928,0.2786034345626831,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.8423387408256531,0.2536163330078125,1.1439601182937622,287.811279296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3216247558594,287.8126220703125,1.0,0.4795423150062561,1.0,1.0,0.0,1.0,-2.618673801422119,2.6186680793762207,5.519821115740342e-06,2.02576208114624,0.4912301898002624,0.4912301898002624,0.0,88.7523422241211,130.0,14696.92578125,-0.0,1421.67578125,1.0,283.1499938964844,287.0331115722656,292.5195007324219,293.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17984.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185656547546387,1.0,0.0,0.0,0.9033883213996888,0.9033926129341124,5.445557960115367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.630859375,0.0,52.58928680419922,1895.4371337890625,0.0,567.2816162109375,0.3026293516159057,1.0,0.0,3.0,1.0,0.0
12390060,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.8254993557929993,0.2727446556091308,0.2465023696422577,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.8767232894897461,0.3294308185577392,0.3127859532833099,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8350524902344,0.8450158834457397,0.2941167950630188,0.2065797597169876,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8350524902344,0.8467387557029724,0.296123743057251,0.28148353099823,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.8081867098808289,0.2548223435878753,1.1520639657974243,287.8351745605469,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3204040527344,287.83624267578125,1.0,0.4926612377166748,1.0,1.0,0.0,1.0,-2.6404848098754883,2.640479326248169,5.612124368781224e-06,2.042620182037353,0.4940314590930938,0.4940314590930938,0.0,103.2751922607422,118.0,14864.7353515625,-0.0,1516.237060546875,1.0,283.1499938964844,287.05108642578125,292.54541015625,293.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,17906.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520807147026062,1.0,0.0,0.0,0.9099629521369934,0.9099671840667723,5.525108903725595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.45947265625,0.0,53.100318908691406,1895.4371337890625,0.0,575.0499877929688,0.3033065497875213,1.0,0.0,3.0,1.0,0.0
12390120,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.8254993557929993,0.2727446556091308,0.2465023696422577,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.8767232894897461,0.3294308185577392,0.3127859532833099,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8350524902344,0.8450158834457397,0.2941167950630188,0.2065797597169876,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8350524902344,0.8467387557029724,0.296123743057251,0.28148353099823,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.8081867098808289,0.2548223435878753,1.1520639657974243,287.8351745605469,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3204040527344,287.83624267578125,1.0,0.4926612377166748,1.0,1.0,0.0,1.0,-2.6404848098754883,2.640479326248169,5.612124368781224e-06,2.042620182037353,0.4940314590930938,0.4940314590930938,0.0,103.2751922607422,118.0,14864.7353515625,-0.0,1516.237060546875,1.0,283.1499938964844,287.05108642578125,292.54541015625,293.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,17906.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520807147026062,1.0,0.0,0.0,0.9099629521369934,0.9099671840667723,5.525108903725595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.45947265625,0.0,53.100318908691406,1895.4371337890625,0.0,575.0499877929688,0.3033065497875213,1.0,0.0,3.0,1.0,0.0
12390180,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8189505338668823,0.274661511182785,0.2483584880828857,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.8694546818733215,0.3320375084877014,0.3154014647006988,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8381292223930359,0.2960590720176697,0.2080562114715576,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8401583433151245,0.2984707951545715,0.2838654518127441,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512268066406,0.8005048632621765,0.2559269666671753,1.1578171253204346,287.85137939453125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3186340332031,287.8519897460937,1.0,0.4972453117370605,1.0,1.0,0.0,1.0,-2.657413959503174,2.6574082374572754,5.684429197572172e-06,2.0557701587677,0.4980141520500183,0.4980141520500183,0.0,107.7624740600586,106.0,15067.8017578125,-0.0,1559.939697265625,1.0,283.1499938964844,287.0614929199219,292.57196044921875,293.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,17830.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239414572715759,1.0,0.0,0.0,0.9205567240715028,0.9205610156059264,5.6545047755207634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.1337890625,0.0,54.02889251708984,1895.4371337890625,0.0,586.0942993164062,0.3046160936355591,1.0,0.0,3.0,1.0,0.0
12390240,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8189505338668823,0.274661511182785,0.2483584880828857,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.8694546818733215,0.3320375084877014,0.3154014647006988,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8381292223930359,0.2960590720176697,0.2080562114715576,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8401583433151245,0.2984707951545715,0.2838654518127441,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512268066406,0.8005048632621765,0.2559269666671753,1.1578171253204346,287.85137939453125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3186340332031,287.8519897460937,1.0,0.4972453117370605,1.0,1.0,0.0,1.0,-2.657413959503174,2.6574082374572754,5.684429197572172e-06,2.0557701587677,0.4980141520500183,0.4980141520500183,0.0,107.7624740600586,106.0,15067.8017578125,-0.0,1559.939697265625,1.0,283.1499938964844,287.0614929199219,292.57196044921875,293.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,17830.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239414572715759,1.0,0.0,0.0,0.9205567240715028,0.9205610156059264,5.6545047755207634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.1337890625,0.0,54.02889251708984,1895.4371337890625,0.0,586.0942993164062,0.3046160936355591,1.0,0.0,3.0,1.0,0.0
12390300,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564453125,0.8214865326881409,0.2756509482860565,0.2492005974054336,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.8724578022956848,0.3333406448364258,0.3165942728519439,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564758300781,0.84065842628479,0.297014445066452,0.2087011188268661,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564758300781,0.8428741693496704,0.2996247410774231,0.2849267423152923,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564453125,0.8028220534324646,0.2564625442028045,1.1600837707519531,287.8565368652344,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3178100585937,287.85699462890625,1.0,0.4977043271064758,1.0,1.0,0.0,1.0,-2.6646344661712646,2.664628744125366,5.715364295610925e-06,2.061357259750366,0.5004239082336426,0.5004239082336426,0.0,107.23426818847656,106.0,15182.998046875,-0.0,1567.646240234375,1.0,283.1499938964844,287.0637512207031,292.5854187011719,293.6759948730469,293.1499938964844,293.1499938964844,283.1499938964844,17793.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257957577705383,1.0,0.0,0.0,0.927295446395874,0.927299737930298,5.7375928008696064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.578125,0.0,54.64772415161133,1895.4371337890625,0.0,592.729248046875,0.3055022060871124,1.0,0.0,3.0,1.0,0.0
12390360,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.860107421875,0.8266639709472656,0.2766826450824737,0.2500294744968414,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601379394531,0.8785291910171509,0.3346539735794067,0.3177460432052612,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.860107421875,0.8459395170211792,0.2979582250118255,0.2093030959367752,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.860107421875,0.8483662605285645,0.3007650077342987,0.2859277427196502,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600769042969,0.807914674282074,0.256990909576416,1.162086844444275,287.8601379394531,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3171081542969,287.8604736328125,1.0,0.497292160987854,1.0,1.0,0.0,1.0,-2.671348571777344,2.6713428497314453,5.74419664189918e-06,2.0665483474731445,0.5031037926673889,0.5031037926673889,0.0,105.48015594482422,94.0,15307.62890625,-0.0,1569.0926513671875,1.0,283.1499938964844,287.0643920898437,292.5989990234375,293.6968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17757.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278155207633972,1.0,0.0,0.0,0.9349738955497742,0.934978187084198,5.833005900512944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.46923828125,0.0,55.36994552612305,1895.4371337890625,0.0,600.0431518554688,0.3065405488014221,1.0,0.0,3.0,1.0,0.0
12390420,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8441770076751709,0.2788224220275879,0.2516747117042541,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8990325927734375,0.33730348944664,0.3199702799320221,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8642356395721436,0.2998184263706207,0.2104096263647079,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8671719431877136,0.3030126392841339,0.2877923846244812,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.824425220489502,0.2580307424068451,1.1655184030532837,287.8631591796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31591796875,287.8632202148437,1.0,0.4945798218250274,1.0,1.0,0.0,1.0,-2.683693647384644,2.683687925338745,5.797381163574755e-06,2.0760843753814697,0.5092562437057495,0.5092562437057495,0.0,99.30838012695312,82.0,15585.560546875,-0.0,1558.274658203125,1.0,283.1499938964844,287.0611572265625,292.6268005371094,293.7409362792969,293.1499938964844,293.1499938964844,283.1499938964844,17683.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323213338851929,1.0,0.0,0.0,0.953133463859558,0.9531378149986268,6.06179000328666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.701171875,0.0,57.13376998901367,1895.4371337890625,0.0,616.6895141601562,0.3090786337852478,1.0,0.0,3.0,1.0,0.0
