time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390480,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8441770076751709,0.2788224220275879,0.2516747117042541,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8990325927734375,0.33730348944664,0.3199702799320221,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8642356395721436,0.2998184263706207,0.2104096263647079,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8671719431877136,0.3030126392841339,0.2877923846244812,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.824425220489502,0.2580307424068451,1.1655184030532837,287.8631591796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31591796875,287.8632202148437,1.0,0.4945798218250274,1.0,1.0,0.0,1.0,-2.683693647384644,2.683687925338745,5.797381163574755e-06,2.0760843753814697,0.5092562437057495,0.5092562437057495,0.0,99.30838012695312,82.0,15585.560546875,-0.0,1558.274658203125,1.0,283.1499938964844,287.0611572265625,292.6268005371094,293.7409362792969,293.1499938964844,293.1499938964844,283.1499938964844,17683.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323213338851929,1.0,0.0,0.0,0.953133463859558,0.9531378149986268,6.06179000328666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.701171875,0.0,57.13376998901367,1895.4371337890625,0.0,616.6895141601562,0.3090786337852478,1.0,0.0,3.0,1.0,0.0
12390540,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8726847171783447,0.2810137867927551,0.253290981054306,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.9338523149490356,0.3399706780910492,0.322124183177948,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8939630389213562,0.3016450405120849,0.2114259302616119,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8974640369415283,0.3052206933498382,0.2895287573337555,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8500543832778931,0.2590471506118774,1.168420910835266,287.8611145019531,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31500244140625,287.8609313964844,1.0,0.4902065098285675,1.0,1.0,0.0,1.0,-2.695020914077759,2.6950151920318604,5.84637928113807e-06,2.084826231002808,0.5164321064949036,0.5164321064949036,0.0,90.81421661376952,70.0,15901.724609375,-0.0,1535.2353515625,1.0,283.1499938964844,287.0523986816406,292.6558532714844,293.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,17607.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374330878257751,1.0,0.0,0.0,0.9750095009803772,0.9750138521194458,6.343239533634916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.9892578125,0.0,59.3443489074707,1895.4371337890625,0.0,636.1380615234375,0.3122449219226837,1.0,0.0,3.0,1.0,0.0
12390600,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8726847171783447,0.2810137867927551,0.253290981054306,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.9338523149490356,0.3399706780910492,0.322124183177948,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8939630389213562,0.3016450405120849,0.2114259302616119,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8974640369415283,0.3052206933498382,0.2895287573337555,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8500543832778931,0.2590471506118774,1.168420910835266,287.8611145019531,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31500244140625,287.8609313964844,1.0,0.4902065098285675,1.0,1.0,0.0,1.0,-2.695020914077759,2.6950151920318604,5.84637928113807e-06,2.084826231002808,0.5164321064949036,0.5164321064949036,0.0,90.81421661376952,70.0,15901.724609375,-0.0,1535.2353515625,1.0,283.1499938964844,287.0523986816406,292.6558532714844,293.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,17607.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374330878257751,1.0,0.0,0.0,0.9750095009803772,0.9750138521194458,6.343239533634916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.9892578125,0.0,59.3443489074707,1895.4371337890625,0.0,636.1380615234375,0.3122449219226837,1.0,0.0,3.0,1.0,0.0
12390660,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9177740812301636,0.2832367122173309,0.2548869848251343,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.9818171262741088,0.3426465988159179,0.324234127998352,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9425538778305054,0.3034320473670959,0.2123769521713256,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9470180869102478,0.3073841333389282,0.2911718189716339,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545227050781,0.890781044960022,0.2600328624248504,1.1709418296813965,287.8544311523437,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.314208984375,287.85406494140625,1.0,0.484822928905487,1.0,1.0,0.0,1.0,-2.7056219577789307,2.705615997314453,5.892410626984201e-06,2.09300184249878,0.5245980024337769,0.5245980024337769,0.0,80.94271087646484,58.0,16255.9482421875,-0.0,1504.6175537109375,1.0,283.1499938964844,287.0384521484375,292.68634033203125,293.8393249511719,293.1499938964844,293.1499938964844,283.1499938964844,17528.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431548953056335,1.0,0.0,0.0,1.0006179809570312,1.0006225109100342,6.68082478227916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.42578125,0.0,62.03828430175781,1895.4371337890625,0.0,658.637451171875,0.3160662353038788,1.0,0.0,3.0,1.0,0.0
12390720,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9177740812301636,0.2832367122173309,0.2548869848251343,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.9818171262741088,0.3426465988159179,0.324234127998352,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9425538778305054,0.3034320473670959,0.2123769521713256,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9470180869102478,0.3073841333389282,0.2911718189716339,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545227050781,0.890781044960022,0.2600328624248504,1.1709418296813965,287.8544311523437,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.314208984375,287.85406494140625,1.0,0.484822928905487,1.0,1.0,0.0,1.0,-2.7056219577789307,2.705615997314453,5.892410626984201e-06,2.09300184249878,0.5245980024337769,0.5245980024337769,0.0,80.94271087646484,58.0,16255.9482421875,-0.0,1504.6175537109375,1.0,283.1499938964844,287.0384521484375,292.68634033203125,293.8393249511719,293.1499938964844,293.1499938964844,283.1499938964844,17528.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431548953056335,1.0,0.0,0.0,1.0006179809570312,1.0006225109100342,6.68082478227916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.42578125,0.0,62.03828430175781,1895.4371337890625,0.0,658.637451171875,0.3160662353038788,1.0,0.0,3.0,1.0,0.0
12390780,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.9516767263412476,0.2846724390983581,0.255974143743515,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.9990000128746032,0.3445429503917694,0.3176749944686889,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.973872721195221,0.304515391588211,0.2129965275526046,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84625244140625,0.9778826236724854,0.3087076246738434,0.2922365963459015,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84637451171875,0.9206708073616028,0.2606193721294403,1.1726738214492798,287.8460998535156,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3140563964844,287.8446960449219,1.0,0.4806092083454132,1.0,1.0,0.0,1.0,-2.7031874656677246,2.703181743621826,5.882661753275897e-06,2.091522216796875,0.5303001999855042,0.5303001999855042,0.0,75.52584075927734,58.0,16484.740234375,-0.0,1476.2423095703125,1.0,283.1499938964844,287.02587890625,292.7066345214844,293.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,17476.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471315383911133,1.0,0.0,0.0,1.0189536809921265,1.0189580917358398,6.927911044840587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.34423828125,0.0,64.03515625,1895.4371337890625,0.0,674.7396240234375,0.3188677728176117,1.0,0.0,3.0,1.0,0.0
12390840,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9645544290542604,0.2854524850845337,0.2566151916980743,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.9990000128746032,0.346303254365921,0.3065622746944427,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.9847857356071472,0.3050731122493744,0.2133481949567794,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.988532781600952,0.3094018399715423,0.2928403615951538,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.9338316917419434,0.2609083652496338,1.1737055778503418,287.834228515625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3163452148437,287.8324279785156,1.0,0.4775914251804352,1.0,1.0,0.0,1.0,-2.6929945945739746,2.692988872528076,5.838418019266101e-06,2.0836527347564697,0.5335643887519836,0.5335643887519836,0.0,73.3065414428711,78.0,16598.515625,-0.0,1451.9989013671875,1.0,283.1499938964844,287.01373291015625,292.7181091308594,293.8930969238281,293.1499938964844,293.1499938964844,283.1499938964844,17449.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494447350502014,1.0,0.0,0.0,1.029751539230347,1.02975594997406,7.075519192767389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.67041015625,0.0,65.24449157714844,1895.4371337890625,0.0,684.2854614257812,0.3205521702766418,1.0,0.0,3.0,1.0,0.0
12390900,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201904296875,0.9699754118919371,0.2865516543388366,0.2575660943984985,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.9990000128746032,0.3493191003799438,0.3025484383106231,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201599121094,0.9890443086624146,0.3058449029922485,0.2138675898313522,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201599121094,0.9927731156349182,0.3103653192520141,0.293722927570343,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.9391167163848876,0.2613236308097839,1.1754075288772583,287.8200378417969,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.322509765625,287.8192749023437,1.0,0.4778170883655548,1.0,1.0,0.0,1.0,-2.69300389289856,2.692997932434082,5.8373971114633605e-06,2.0831544399261475,0.5382833480834961,0.5382833480834961,0.0,72.6298599243164,78.0,16791.560546875,-0.0,1448.925537109375,1.0,283.1499938964844,286.9969177246094,292.7335510253906,293.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,17413.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526410937309265,1.0,0.0,0.0,1.0453453063964844,1.0453498363494873,7.291435366596488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.49169921875,0.0,67.02635192871094,1895.4371337890625,0.0,697.6954956054688,0.3230185806751251,1.0,0.0,3.0,1.0,0.0
12390960,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.9675217866897584,0.2876667082309723,0.258577436208725,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81353759765625,0.9990000128746032,0.3520160317420959,0.3060880601406097,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81353759765625,0.9865974187850952,0.3066133260726928,0.2144195735454559,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81353759765625,0.9905779361724854,0.3113250732421875,0.2946506440639496,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135986328125,0.9355262517929076,0.2617468237876892,1.1773900985717771,287.8134765625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3275146484375,287.81317138671875,1.0,0.480043351650238,1.0,1.0,0.0,1.0,-2.7026188373565674,2.70261287689209,5.878746378584765e-06,2.090398073196411,0.5433313250541687,0.5433313250541687,0.0,73.54145812988281,98.0,17016.486328125,-0.0,1466.339599609375,1.0,283.1499938964844,286.9853820800781,292.7493591308594,293.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,17369.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558519959449768,1.0,0.0,0.0,1.0620412826538086,1.062045931816101,7.526208634089927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.2021484375,0.0,68.96607208251953,1895.4371337890625,0.0,711.4269409179688,0.3256732821464538,1.0,0.0,3.0,1.0,0.0
12391020,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9458243250846864,0.2899492383003235,0.260745644569397,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9990000128746032,0.3550537228584289,0.329028457403183,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9666445851325988,0.3081530034542084,0.2155999839305877,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.971710741519928,0.3132412135601043,0.2966051697731018,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9111480712890624,0.2625929415225982,1.1818944215774536,287.8113708496094,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3270263671875,287.81170654296875,1.0,0.4895622730255127,1.0,1.0,0.0,1.0,-2.7418887615203857,2.741882801055908,6.050211595720612e-06,2.120483636856079,0.5543942451477051,0.5543942451477051,0.0,78.84322357177734,118.0,17546.396484375,-0.0,1546.0687255859375,1.0,283.1499938964844,286.9697265625,292.7851867675781,294.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17265.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628878474235535,1.0,0.0,0.0,1.099001407623291,1.0990060567855835,8.059163292273298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.78515625,0.0,73.4018325805664,1895.4371337890625,0.0,742.4481811523438,0.3316351473331451,1.0,0.0,3.0,1.0,0.0
12391080,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9458243250846864,0.2899492383003235,0.260745644569397,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9990000128746032,0.3550537228584289,0.329028457403183,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9666445851325988,0.3081530034542084,0.2155999839305877,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.971710741519928,0.3132412135601043,0.2966051697731018,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9111480712890624,0.2625929415225982,1.1818944215774536,287.8113708496094,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3270263671875,287.81170654296875,1.0,0.4895622730255127,1.0,1.0,0.0,1.0,-2.7418887615203857,2.741882801055908,6.050211595720612e-06,2.120483636856079,0.5543942451477051,0.5543942451477051,0.0,78.84322357177734,118.0,17546.396484375,-0.0,1546.0687255859375,1.0,283.1499938964844,286.9697265625,292.7851867675781,294.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17265.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628878474235535,1.0,0.0,0.0,1.099001407623291,1.0990060567855835,8.059163292273298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.78515625,0.0,73.4018325805664,1895.4371337890625,0.0,742.4481811523438,0.3316351473331451,1.0,0.0,3.0,1.0,0.0
12391140,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.8865630030632019,0.2921497225761413,0.2632384002208709,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80279541015625,0.953102707862854,0.3557722568511963,0.3373515903949737,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028564453125,0.9044528007507324,0.3095649182796478,0.2169957160949707,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028564453125,0.9100334644317628,0.3150238692760467,0.298844039440155,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8029479980469,0.8567622303962708,0.2632769644260406,1.1876472234725952,287.802734375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3150939941406,287.8017578125,1.0,0.5022780895233154,1.0,1.0,0.0,1.0,-2.7657265663146973,2.76572060585022,6.156517429189989e-06,2.1392199993133545,0.566551148891449,0.566551148891449,0.0,92.69962310791016,138.0,18090.794921875,-0.0,1645.927001953125,1.0,283.1499938964844,286.9485168457031,292.82598876953125,294.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17150.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713372826576233,1.0,0.0,0.0,1.1408095359802246,1.1408143043518066,8.683997521075072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.046875,0.0,78.69526672363281,1895.4371337890625,0.0,781.4423828125,0.3385641574859619,1.0,0.0,3.0,1.0,0.0
12391200,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.8865630030632019,0.2921497225761413,0.2632384002208709,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80279541015625,0.953102707862854,0.3557722568511963,0.3373515903949737,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028564453125,0.9044528007507324,0.3095649182796478,0.2169957160949707,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028564453125,0.9100334644317628,0.3150238692760467,0.298844039440155,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8029479980469,0.8567622303962708,0.2632769644260406,1.1876472234725952,287.802734375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3150939941406,287.8017578125,1.0,0.5022780895233154,1.0,1.0,0.0,1.0,-2.7657265663146973,2.76572060585022,6.156517429189989e-06,2.1392199993133545,0.566551148891449,0.566551148891449,0.0,92.69962310791016,138.0,18090.794921875,-0.0,1645.927001953125,1.0,283.1499938964844,286.9485168457031,292.82598876953125,294.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17150.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713372826576233,1.0,0.0,0.0,1.1408095359802246,1.1408143043518066,8.683997521075072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.046875,0.0,78.69526672363281,1895.4371337890625,0.0,781.4423828125,0.3385641574859619,1.0,0.0,3.0,1.0,0.0
12391260,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.8414991497993469,0.2942083775997162,0.2657206356525421,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812805175781,0.8973372578620911,0.3574269413948059,0.3393629193305969,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813415527344,0.8564980626106262,0.3107730150222778,0.2183522433042526,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813415527344,0.8616125583648682,0.3166086375713348,0.3010335862636566,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814636230469,0.8138680458068848,0.2637636065483093,1.1931179761886597,287.7811889648437,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30780029296875,287.7802429199219,1.0,0.5160439610481262,1.0,1.0,0.0,1.0,-2.7824997901916504,2.7824935913085938,6.2315402828971855e-06,2.152249813079834,0.5795190334320068,0.5795190334320068,0.0,109.95484161376952,156.0,18655.328125,-0.0,1752.2955322265625,1.0,283.1499938964844,286.9158020019531,292.8657531738281,294.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17037.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580741286277771,1.0,0.0,0.0,1.186760425567627,1.1867653131484983,9.397655276188745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.42236328125,0.0,84.88652038574219,1895.4371337890625,0.0,827.1575927734375,0.3464280068874359,1.0,0.0,3.0,1.0,0.0
12391320,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.8414991497993469,0.2942083775997162,0.2657206356525421,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812805175781,0.8973372578620911,0.3574269413948059,0.3393629193305969,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813415527344,0.8564980626106262,0.3107730150222778,0.2183522433042526,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813415527344,0.8616125583648682,0.3166086375713348,0.3010335862636566,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814636230469,0.8138680458068848,0.2637636065483093,1.1931179761886597,287.7811889648437,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30780029296875,287.7802429199219,1.0,0.5160439610481262,1.0,1.0,0.0,1.0,-2.7824997901916504,2.7824935913085938,6.2315402828971855e-06,2.152249813079834,0.5795190334320068,0.5795190334320068,0.0,109.95484161376952,156.0,18655.328125,-0.0,1752.2955322265625,1.0,283.1499938964844,286.9158020019531,292.8657531738281,294.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17037.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580741286277771,1.0,0.0,0.0,1.186760425567627,1.1867653131484983,9.397655276188745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.42236328125,0.0,84.88652038574219,1895.4371337890625,0.0,827.1575927734375,0.3464280068874359,1.0,0.0,3.0,1.0,0.0
12391380,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.8102334141731262,0.2962117195129394,0.2681744396686554,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75592041015625,0.8610039949417114,0.359532356262207,0.341948002576828,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.823602020740509,0.3118084073066711,0.2196044623851776,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.8285271525382996,0.3180232346057892,0.3030857145786285,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.7799230813980103,0.2641026973724365,1.198028564453125,287.7558288574219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3027648925781,287.7546691894531,1.0,0.5297792553901672,1.0,1.0,0.0,1.0,-2.798429489135742,2.7984230518341064,6.303049758571433e-06,2.16455078125,0.5933465957641602,0.5933465957641602,0.0,127.86520385742188,144.0,19251.205078125,-0.0,1862.05224609375,1.0,283.1499938964844,286.8788146972656,292.9037170410156,294.231201171875,293.1499938964844,293.1499938964844,283.1499938964844,16919.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906065106391907,1.0,0.0,0.0,1.2370259761810305,1.237031102180481,1.0210596457227441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.2783203125,0.0,92.10023498535156,1895.4371337890625,0.0,877.8419799804688,0.3552688062191009,1.0,0.0,3.0,1.0,0.0
12391440,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.8102334141731262,0.2962117195129394,0.2681744396686554,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75592041015625,0.8610039949417114,0.359532356262207,0.341948002576828,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.823602020740509,0.3118084073066711,0.2196044623851776,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.8285271525382996,0.3180232346057892,0.3030857145786285,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.7799230813980103,0.2641026973724365,1.198028564453125,287.7558288574219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3027648925781,287.7546691894531,1.0,0.5297792553901672,1.0,1.0,0.0,1.0,-2.798429489135742,2.7984230518341064,6.303049758571433e-06,2.16455078125,0.5933465957641602,0.5933465957641602,0.0,127.86520385742188,144.0,19251.205078125,-0.0,1862.05224609375,1.0,283.1499938964844,286.8788146972656,292.9037170410156,294.231201171875,293.1499938964844,293.1499938964844,283.1499938964844,16919.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906065106391907,1.0,0.0,0.0,1.2370259761810305,1.237031102180481,1.0210596457227441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.2783203125,0.0,92.10023498535156,1895.4371337890625,0.0,877.8419799804688,0.3552688062191009,1.0,0.0,3.0,1.0,0.0
12391500,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.8040774464607239,0.2971885502338409,0.2692086398601532,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411193847656,0.8545318245887756,0.3606516420841217,0.343146950006485,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412109375,0.8173171877861023,0.3122751712799072,0.2200596332550048,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412109375,0.8223928809165955,0.3186779320240021,0.3038797378540039,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413635253906,0.7732388377189636,0.2642261981964111,1.19941508769989,287.7409973144531,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3006286621094,287.7396545410156,1.0,0.5327612161636353,1.0,1.0,0.0,1.0,-2.804286479949951,2.8042800426483154,6.329566986096324e-06,2.169129610061645,0.6005580425262451,0.6005580425262451,0.0,132.2176971435547,144.0,19555.349609375,-0.0,1892.0355224609373,1.0,283.1499938964844,286.8583068847656,292.9223327636719,294.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,16859.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956395268440247,1.0,0.0,0.0,1.263753890991211,1.2637590169906616,1.0656594184865753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.669921875,0.0,96.13005828857422,1895.4371337890625,0.0,904.8114013671876,0.3600634634494781,1.0,0.0,3.0,1.0,0.0
12391560,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7245483398437,0.80247962474823,0.2981642782688141,0.2701373994350433,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243957519531,0.8528726100921631,0.3618000447750091,0.3442719280719757,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7245178222656,0.8153451085090637,0.3127266466617584,0.2204221040010452,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.8205792307853699,0.3193142116069793,0.3045458495616913,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72467041015625,0.7710018754005432,0.2643356025218963,1.2002133131027222,287.7242736816406,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2987670898437,287.7227783203125,1.0,0.5342531800270081,1.0,1.0,0.0,1.0,-2.8089518547058105,2.808945655822754,6.350652711262228e-06,2.172741651535034,0.607947587966919,0.607947587966919,0.0,133.88668823242188,132.0,19862.765625,-0.0,1907.394775390625,1.0,283.1499938964844,286.8360595703125,292.9407653808594,294.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,16799.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007048487663269,1.0,0.0,0.0,1.291500687599182,1.2915058135986328,1.1129680643762185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.20166015625,0.0,100.46223449707033,1895.4371337890625,0.0,932.7318725585938,0.3651080131530761,1.0,0.0,3.0,1.0,0.0
12391620,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874389648437,0.8073742985725403,0.3001160621643066,0.2718117535114288,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.8578391671180725,0.364155650138855,0.346394807100296,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873779296875,0.8190141916275024,0.3135994970798492,0.2209804952144622,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873474121094,0.8244942426681519,0.3205484747886657,0.3056445121765136,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68756103515625,0.7741610407829285,0.2645300626754761,1.2007620334625244,287.6871337890625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.29559326171875,287.6854248046875,1.0,0.5339130759239197,1.0,1.0,0.0,1.0,-2.816169023513794,2.816162586212158,6.383307209034683e-06,2.178314208984375,0.6232507228851318,0.6232507228851318,0.0,132.27798461914062,120.0,20489.181640625,-0.0,1911.126220703125,1.0,283.1499938964844,286.7880554199219,292.9771728515625,294.3790588378906,293.1499938964844,293.1499938964844,283.1499938964844,16679.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108452081680298,1.0,0.0,0.0,1.349986553192139,1.3499919176101685,1.216052396557643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.95849609375,0.0,110.10059356689452,1895.4371337890625,0.0,990.8502197265624,0.3759449422359466,1.0,0.0,3.0,1.0,0.0
12391680,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874389648437,0.8073742985725403,0.3001160621643066,0.2718117535114288,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.8578391671180725,0.364155650138855,0.346394807100296,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873779296875,0.8190141916275024,0.3135994970798492,0.2209804952144622,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873474121094,0.8244942426681519,0.3205484747886657,0.3056445121765136,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68756103515625,0.7741610407829285,0.2645300626754761,1.2007620334625244,287.6871337890625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.29559326171875,287.6854248046875,1.0,0.5339130759239197,1.0,1.0,0.0,1.0,-2.816169023513794,2.816162586212158,6.383307209034683e-06,2.178314208984375,0.6232507228851318,0.6232507228851318,0.0,132.27798461914062,120.0,20489.181640625,-0.0,1911.126220703125,1.0,283.1499938964844,286.7880554199219,292.9771728515625,294.3790588378906,293.1499938964844,293.1499938964844,283.1499938964844,16679.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108452081680298,1.0,0.0,0.0,1.349986553192139,1.3499919176101685,1.216052396557643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.95849609375,0.0,110.10059356689452,1895.4371337890625,0.0,990.8502197265624,0.3759449422359466,1.0,0.0,3.0,1.0,0.0
12391740,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64654541015625,0.8193151354789734,0.3020596802234649,0.2733231782913208,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463317871094,0.8709598779678345,0.3665591776371002,0.3484039902687073,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.646484375,0.8297401666641235,0.3144380450248718,0.2213911563158035,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464538574219,0.8355481624603271,0.3217398226261139,0.3065343499183655,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.784672200679779,0.2647014856338501,1.2004073858261108,287.6462097167969,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29296875,287.6443786621094,1.0,0.5306847095489502,1.0,1.0,0.0,1.0,-2.82153844833374,2.8215320110321045,6.407620276149828e-06,2.182444334030152,0.6392289400100708,0.6392289400100708,0.0,126.37106323242188,108.0,21130.029296875,-0.0,1891.2484130859373,1.0,283.1499938964844,286.7363586425781,293.013427734375,294.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,16560.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209436058998108,1.0,0.0,0.0,1.4123650789260864,1.412370681762695,1.3310284430190222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.7587890625,0.0,121.16690063476562,1895.4371337890625,0.0,1051.5318603515625,0.3877798318862915,1.0,0.0,3.0,1.0,0.0
12391800,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64654541015625,0.8193151354789734,0.3020596802234649,0.2733231782913208,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463317871094,0.8709598779678345,0.3665591776371002,0.3484039902687073,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.646484375,0.8297401666641235,0.3144380450248718,0.2213911563158035,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464538574219,0.8355481624603271,0.3217398226261139,0.3065343499183655,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.784672200679779,0.2647014856338501,1.2004073858261108,287.6462097167969,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29296875,287.6443786621094,1.0,0.5306847095489502,1.0,1.0,0.0,1.0,-2.82153844833374,2.8215320110321045,6.407620276149828e-06,2.182444334030152,0.6392289400100708,0.6392289400100708,0.0,126.37106323242188,108.0,21130.029296875,-0.0,1891.2484130859373,1.0,283.1499938964844,286.7363586425781,293.013427734375,294.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,16560.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209436058998108,1.0,0.0,0.0,1.4123650789260864,1.412370681762695,1.3310284430190222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.7587890625,0.0,121.16690063476562,1895.4371337890625,0.0,1051.5318603515625,0.3877798318862915,1.0,0.0,3.0,1.0,0.0
12391860,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6028137207031,0.8366037607192993,0.3039803206920624,0.2747255563735962,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026306152344,0.8911845684051514,0.368987888097763,0.3503446578979492,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.602783203125,0.8464154005050659,0.3152392208576202,0.2217052280902862,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.8528216481208801,0.3228874206542969,0.3072869479656219,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029968261719,0.8013010621070862,0.264849454164505,1.1994922161102295,287.6025085449219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2906494140625,287.6005554199219,1.0,0.5257443189620972,1.0,1.0,0.0,1.0,-2.825739622116089,2.825733184814453,6.426647814805619e-06,2.1856629848480225,0.6558606028556824,0.6558606028556824,0.0,117.9668197631836,96.0,21783.115234375,-0.0,1857.413330078125,1.0,283.1499938964844,286.681884765625,293.0497741699219,294.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,16442.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630986750125885,1.0,0.0,0.0,1.478500247001648,1.478506088256836,1.4586001384486738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.6044921875,0.0,133.8292694091797,1895.4371337890625,0.0,1114.546142578125,0.4006054401397705,1.0,0.0,3.0,1.0,0.0
12391920,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6028137207031,0.8366037607192993,0.3039803206920624,0.2747255563735962,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026306152344,0.8911845684051514,0.368987888097763,0.3503446578979492,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.602783203125,0.8464154005050659,0.3152392208576202,0.2217052280902862,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.8528216481208801,0.3228874206542969,0.3072869479656219,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029968261719,0.8013010621070862,0.264849454164505,1.1994922161102295,287.6025085449219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2906494140625,287.6005554199219,1.0,0.5257443189620972,1.0,1.0,0.0,1.0,-2.825739622116089,2.825733184814453,6.426647814805619e-06,2.1856629848480225,0.6558606028556824,0.6558606028556824,0.0,117.9668197631836,96.0,21783.115234375,-0.0,1857.413330078125,1.0,283.1499938964844,286.681884765625,293.0497741699219,294.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,16442.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630986750125885,1.0,0.0,0.0,1.478500247001648,1.478506088256836,1.4586001384486738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.6044921875,0.0,133.8292694091797,1895.4371337890625,0.0,1114.546142578125,0.4006054401397705,1.0,0.0,3.0,1.0,0.0
12391980,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700378417969,0.8530454039573669,0.3053424656391144,0.2756837010383606,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.9105564951896667,0.3707449734210968,0.3517152667045593,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57000732421875,0.8626729249954224,0.3157886564731598,0.2218869775533676,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.8696526288986206,0.3236832022666931,0.3077655732631683,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.8165585994720459,0.2649388909339905,1.1985901594161987,287.5697021484375,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2890319824219,287.5677185058594,1.0,0.5215240716934204,1.0,1.0,0.0,1.0,-2.8282485008239746,2.828242063522339,6.43801058686222e-06,2.1875791549682617,0.6682309508323669,0.6682309508323669,0.0,110.98690795898438,96.0,22259.259765625,-0.0,1827.7008056640625,1.0,283.1499938964844,286.641357421875,293.0760498046875,294.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,16358.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638178825378418,1.0,0.0,0.0,1.5283448696136477,1.528350830078125,1.5586053336846817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.31591796875,0.0,144.033447265625,1895.4371337890625,0.0,1161.2445068359375,0.4104415774345398,1.0,0.0,3.0,1.0,0.0
12392040,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.8605848550796509,0.3058685064315796,0.2760473787784576,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5568542480469,0.919977366924286,0.3714303970336914,0.3522446453571319,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.8701459765434265,0.3159939050674438,0.2219486534595489,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.8773584961891174,0.3239838778972626,0.3079390227794647,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572814941406,0.8230564594268799,0.2649694681167602,1.1981959342956543,287.5567321777344,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2884216308594,287.5547180175781,1.0,0.5197784304618835,1.0,1.0,0.0,1.0,-2.8291306495666504,2.829124212265014,6.442005997087108e-06,2.188251495361328,0.673128068447113,0.673128068447113,0.0,108.13317108154295,84.0,22445.37109375,-0.0,1815.3135986328125,1.0,283.1499938964844,286.6253662109375,293.0862731933594,294.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,16326.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409646272659302,1.0,0.0,0.0,1.5481992959976196,1.5482053756713867,1.5993634860933525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.369140625,0.0,148.26116943359375,1895.4371337890625,0.0,1179.67578125,0.4143967628479004,1.0,0.0,3.0,1.0,0.0
12392100,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336303710937,0.875999391078949,0.3068018555641174,0.2766861617565155,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53338623046875,0.93924742937088,0.3726572692394256,0.3531868159770965,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335998535156,0.8853870630264282,0.3163471519947052,0.2220451980829239,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335693359375,0.8929941654205322,0.3245069682598114,0.3082298338413238,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5338134765625,0.8359931111335754,0.2650174498558044,1.1974343061447144,287.53326416015625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2873229980469,287.53125,1.0,0.5165372490882874,1.0,1.0,0.0,1.0,-2.8305814266204834,2.830574989318848,6.448573913075961e-06,2.1893553733825684,0.6820001006126404,0.6820001006126404,0.0,102.87859344482422,84.0,22779.001953125,-0.0,1792.2144775390625,1.0,283.1499938964844,286.5965270996094,293.1045227050781,294.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,16271.1923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459200382232666,1.0,0.0,0.0,1.584335207939148,1.5843414068222046,1.674894889447387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0478515625,0.0,156.20166015625,1895.4371337890625,0.0,1212.9237060546875,0.4216475486755371,1.0,0.0,3.0,1.0,0.0
12392160,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.8942586183547974,0.3077251315116882,0.2773118913173675,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096740722656,0.9604706764221193,0.3738863468170166,0.3541260659694671,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098571777344,0.9033465385437012,0.3166854381561279,0.2221266478300094,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50982666015625,0.9116989970207214,0.3250141143798828,0.3084994852542877,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5101013183594,0.8513849377632141,0.2650570571422577,1.1966090202331543,287.5095520019531,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2862548828125,287.5074768066406,1.0,0.5131722092628479,1.0,1.0,0.0,1.0,-2.831892490386963,2.831886053085327,6.4545083660050295e-06,2.1903507709503174,0.6910267472267151,0.6910267472267151,0.0,97.4735336303711,72.0,23113.556640625,-0.0,1768.1492919921875,1.0,283.1499938964844,286.5673828125,293.12274169921875,294.68096923828125,293.1499938964844,293.1499938964844,283.1499938964844,16216.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508467197418213,1.0,0.0,0.0,1.6212620735168457,1.621268391609192,1.75387981471431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.8779296875,0.0,164.64955139160156,1895.4371337890625,0.0,1246.5550537109375,0.4291218519210815,1.0,0.0,3.0,1.0,0.0
12392220,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613952636719,0.9433348178863524,0.3095278143882751,0.2785378396511078,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4611511230469,0.9990000128746032,0.3763722479343414,0.353889524936676,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.9523680806159972,0.3173147141933441,0.2222644984722137,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613342285156,0.961374282836914,0.3259776532649994,0.3090017735958099,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4616394042969,0.8915575742721558,0.2651044726371765,1.1948732137680054,287.4610290527344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2840270996094,287.4586181640625,1.0,0.5060439705848694,1.0,1.0,0.0,1.0,-2.8318190574646,2.831812620162964,6.454720278270543e-06,2.190541982650757,0.7095372080802917,0.7095372080802917,0.0,86.74701690673828,90.0,23804.001953125,-0.0,1716.20703125,1.0,283.1499938964844,286.5120544433594,293.1593322753906,294.75830078125,293.1499938964844,293.1499938964844,283.1499938964844,16113.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660618782043457,1.0,0.0,0.0,1.6973329782485962,1.697339653968811,1.922328181080957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.240234375,0.0,183.15304565429688,1895.4371337890625,0.0,1314.9127197265625,0.4447095990180969,1.0,0.0,3.0,1.0,0.0
12392280,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613952636719,0.9433348178863524,0.3095278143882751,0.2785378396511078,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4611511230469,0.9990000128746032,0.3763722479343414,0.353889524936676,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.9523680806159972,0.3173147141933441,0.2222644984722137,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613342285156,0.961374282836914,0.3259776532649994,0.3090017735958099,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4616394042969,0.8915575742721558,0.2651044726371765,1.1948732137680054,287.4610290527344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2840270996094,287.4586181640625,1.0,0.5060439705848694,1.0,1.0,0.0,1.0,-2.8318190574646,2.831812620162964,6.454720278270543e-06,2.190541982650757,0.7095372080802917,0.7095372080802917,0.0,86.74701690673828,90.0,23804.001953125,-0.0,1716.20703125,1.0,283.1499938964844,286.5120544433594,293.1593322753906,294.75830078125,293.1499938964844,293.1499938964844,283.1499938964844,16113.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660618782043457,1.0,0.0,0.0,1.6973329782485962,1.697339653968811,1.922328181080957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.240234375,0.0,183.15304565429688,1895.4371337890625,0.0,1314.9127197265625,0.4447095990180969,1.0,0.0,3.0,1.0,0.0
