time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392340,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098815917969,0.9442416429519652,0.3112123906612396,0.2800756394863128,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40966796875,0.9990000128746032,0.3795074820518493,0.3549969792366028,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40985107421875,0.9519459009170532,0.3178454041481018,0.2226534187793731,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098205566406,0.9612932801246644,0.3268443942070007,0.3098435401916504,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100646972656,0.890650749206543,0.2650837302207947,1.1948707103729248,287.4095764160156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28424072265625,287.4078674316406,1.0,0.5077276229858398,1.0,1.0,0.0,1.0,-2.836399555206299,2.836393117904663,6.474436759162927e-06,2.1935503482818604,0.7285848259925842,0.7285848259925842,0.0,87.09259033203125,108.0,24526.8515625,-0.0,1724.9208984375,1.0,283.1499938964844,286.4589538574219,293.1965637207031,294.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,16024.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704148650169373,1.0,0.0,0.0,1.775862693786621,1.7758697271347046,2.104321907836493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.087890625,0.0,203.8890991210937,1895.4371337890625,0.0,1385.5562744140625,0.4610512554645538,1.0,0.0,3.0,1.0,0.0
12392400,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098815917969,0.9442416429519652,0.3112123906612396,0.2800756394863128,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40966796875,0.9990000128746032,0.3795074820518493,0.3549969792366028,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40985107421875,0.9519459009170532,0.3178454041481018,0.2226534187793731,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098205566406,0.9612932801246644,0.3268443942070007,0.3098435401916504,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100646972656,0.890650749206543,0.2650837302207947,1.1948707103729248,287.4095764160156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28424072265625,287.4078674316406,1.0,0.5077276229858398,1.0,1.0,0.0,1.0,-2.836399555206299,2.836393117904663,6.474436759162927e-06,2.1935503482818604,0.7285848259925842,0.7285848259925842,0.0,87.09259033203125,108.0,24526.8515625,-0.0,1724.9208984375,1.0,283.1499938964844,286.4589538574219,293.1965637207031,294.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,16024.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704148650169373,1.0,0.0,0.0,1.775862693786621,1.7758697271347046,2.104321907836493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.087890625,0.0,203.8890991210937,1895.4371337890625,0.0,1385.5562744140625,0.4610512554645538,1.0,0.0,3.0,1.0,0.0
12392460,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.369140625,0.9128019213676452,0.3127935528755188,0.2817808389663696,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689270019531,0.9800047874450684,0.3815738558769226,0.3613263368606567,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691101074219,0.9191633462905884,0.3182947039604187,0.2231883108615875,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.9293662905693054,0.3276288509368896,0.3108834326267242,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.8630366325378418,0.2649899423122406,1.1958826780319214,287.36883544921875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2792053222656,287.36700439453125,1.0,0.514619767665863,1.0,1.0,0.0,1.0,-2.8494272232055664,2.849420547485352,6.534382919198833e-06,2.203776597976685,0.7484726309776306,0.7484726309776306,0.0,94.55500793457033,126.0,25286.212890625,-0.0,1781.041748046875,1.0,283.1499938964844,286.4125061035156,293.235107421875,294.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,15936.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804555058479309,1.0,0.0,0.0,1.8569614887237549,1.856968879699707,2.3009077665392402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6083984375,0.0,227.0857696533203,1895.4371337890625,0.0,1460.0579833984375,0.4781346321105957,1.0,0.0,3.0,1.0,0.0
12392520,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.369140625,0.9128019213676452,0.3127935528755188,0.2817808389663696,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689270019531,0.9800047874450684,0.3815738558769226,0.3613263368606567,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691101074219,0.9191633462905884,0.3182947039604187,0.2231883108615875,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.9293662905693054,0.3276288509368896,0.3108834326267242,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.8630366325378418,0.2649899423122406,1.1958826780319214,287.36883544921875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2792053222656,287.36700439453125,1.0,0.514619767665863,1.0,1.0,0.0,1.0,-2.8494272232055664,2.849420547485352,6.534382919198833e-06,2.203776597976685,0.7484726309776306,0.7484726309776306,0.0,94.55500793457033,126.0,25286.212890625,-0.0,1781.041748046875,1.0,283.1499938964844,286.4125061035156,293.235107421875,294.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,15936.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804555058479309,1.0,0.0,0.0,1.8569614887237549,1.856968879699707,2.3009077665392402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6083984375,0.0,227.0857696533203,1895.4371337890625,0.0,1460.0579833984375,0.4781346321105957,1.0,0.0,3.0,1.0,0.0
12392580,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250427246094,0.8741955757141113,0.3141978085041046,0.2835299670696258,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248291015625,0.9388644099235536,0.383681446313858,0.3637480735778808,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32501220703125,0.878547728061676,0.318602055311203,0.2237794697284698,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249816894531,0.8873857855796814,0.3282718062400818,0.3119995594024658,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.8280476927757263,0.2647573053836822,1.197262167930603,287.3247375488281,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2738037109375,287.3229064941406,1.0,0.5239934921264648,1.0,1.0,0.0,1.0,-2.8579025268554688,2.857896089553833,6.573103291884763e-06,2.2102372646331787,0.769022524356842,0.769022524356842,0.0,107.0272216796875,144.0,26024.5703125,-0.0,1855.205078125,1.0,283.1499938964844,286.36376953125,293.2726745605469,295.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,15865.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906128525733948,1.0,0.0,0.0,1.9399539232254028,1.9399617910385127,2.5111705781455385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.1708984375,0.0,252.8407745361328,1895.4371337890625,0.0,1537.4735107421875,0.4958325922489166,1.0,0.0,3.0,1.0,0.0
12392640,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250427246094,0.8741955757141113,0.3141978085041046,0.2835299670696258,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248291015625,0.9388644099235536,0.383681446313858,0.3637480735778808,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32501220703125,0.878547728061676,0.318602055311203,0.2237794697284698,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249816894531,0.8873857855796814,0.3282718062400818,0.3119995594024658,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.8280476927757263,0.2647573053836822,1.197262167930603,287.3247375488281,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2738037109375,287.3229064941406,1.0,0.5239934921264648,1.0,1.0,0.0,1.0,-2.8579025268554688,2.857896089553833,6.573103291884763e-06,2.2102372646331787,0.769022524356842,0.769022524356842,0.0,107.0272216796875,144.0,26024.5703125,-0.0,1855.205078125,1.0,283.1499938964844,286.36376953125,293.2726745605469,295.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,15865.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906128525733948,1.0,0.0,0.0,1.9399539232254028,1.9399617910385127,2.5111705781455385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.1708984375,0.0,252.8407745361328,1895.4371337890625,0.0,1537.4735107421875,0.4958325922489166,1.0,0.0,3.0,1.0,0.0
12392700,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3035888671875,0.8569387197494507,0.3148421347141266,0.2843879759311676,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.9174917936325072,0.3847581744194031,0.3650353848934173,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3035583496094,0.8605902791023254,0.318711519241333,0.2240717262029647,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30352783203125,0.8691641092300415,0.3285482823848724,0.3125527799129486,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.8119486570358276,0.264598399400711,1.1979384422302246,287.30328369140625,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27117919921875,287.301513671875,1.0,0.5292801260948181,1.0,1.0,0.0,1.0,-2.86231017112732,2.8623034954071045,6.593357284145895e-06,2.213629722595215,0.7795730233192444,0.7795730233192444,0.0,114.27572631835938,144.0,26392.12109375,-0.0,1897.5855712890625,1.0,283.1499938964844,286.3398132324219,293.29083251953125,295.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,15836.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956103444099426,1.0,0.0,0.0,1.9819973707199097,1.9820053577423096,2.62119613125833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.90185546875,0.0,266.6953430175781,1895.4371337890625,0.0,1576.2843017578125,0.5048715472221375,1.0,0.0,3.0,1.0,0.0
12392760,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28253173828125,0.8415212035179138,0.3154514133930206,0.2852315306663513,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.8991074562072754,0.3858349919319153,0.3663457036018371,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.8445307612419128,0.31879523396492,0.2243590503931045,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.282470703125,0.8527783751487732,0.3287979662418365,0.3130984604358673,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2827453613281,0.7959190011024475,0.264414370059967,1.1985864639282229,287.2822570800781,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685241699219,287.2804870605469,1.0,0.5348166227340698,1.0,1.0,0.0,1.0,-2.8666791915893555,2.8666725158691406,6.613466666749446e-06,2.21699333190918,0.7903096675872803,0.7903096675872803,0.0,122.00074005126952,147.0,26757.193359375,-0.0,1942.3616943359373,1.0,283.1499938964844,286.316162109375,293.3087463378906,295.0833740234375,293.1499938964844,293.1499938964844,283.1499938964844,15811.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005232572555542,1.0,0.0,0.0,2.0242927074432373,2.024301052093506,2.734261386194703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.56640625,0.0,281.19879150390625,1895.4371337890625,0.0,1614.8848876953125,0.5140105485916138,1.0,0.0,3.0,1.0,0.0
12392820,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.8247188925743103,0.3165908753871918,0.2866494059562683,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.8799152970314026,0.387981653213501,0.3687617480754852,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.826774001121521,0.3189081847667694,0.2247422337532043,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24041748046875,0.8348370790481567,0.3292367458343506,0.3139260709285736,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406921386719,0.7772099375724792,0.2639912664890289,1.1986535787582395,287.2402038574219,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2632751464844,287.2384338378906,1.0,0.5418028831481934,1.0,1.0,0.0,1.0,-2.8728268146514893,2.8728201389312744,6.641879735980183e-06,2.2217555046081543,0.812319815158844,0.812319815158844,0.0,132.30487060546875,135.0,27467.048828125,-0.0,2002.8204345703125,1.0,283.1499938964844,286.2690124511719,293.34393310546875,295.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,15778.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100374102592468,1.0,0.0,0.0,2.109230756759644,2.109239339828491,2.96853073677994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.103515625,0.0,312.0989685058594,1895.4371337890625,0.0,1690.8489990234375,0.5324934720993042,1.0,0.0,3.0,1.0,0.0
12392880,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.8247188925743103,0.3165908753871918,0.2866494059562683,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.8799152970314026,0.387981653213501,0.3687617480754852,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.826774001121521,0.3189081847667694,0.2247422337532043,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24041748046875,0.8348370790481567,0.3292367458343506,0.3139260709285736,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406921386719,0.7772099375724792,0.2639912664890289,1.1986535787582395,287.2402038574219,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2632751464844,287.2384338378906,1.0,0.5418028831481934,1.0,1.0,0.0,1.0,-2.8728268146514893,2.8728201389312744,6.641879735980183e-06,2.2217555046081543,0.812319815158844,0.812319815158844,0.0,132.30487060546875,135.0,27467.048828125,-0.0,2002.8204345703125,1.0,283.1499938964844,286.2690124511719,293.34393310546875,295.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,15778.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100374102592468,1.0,0.0,0.0,2.109230756759644,2.109239339828491,2.96853073677994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.103515625,0.0,312.0989685058594,1895.4371337890625,0.0,1690.8489990234375,0.5324934720993042,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.823998212814331,0.3176750540733337,0.2876639068126678,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.8796858787536621,0.3901397585868835,0.3708239495754242,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.8252509832382202,0.3189979493618011,0.2248341739177703,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.8335362076759338,0.3296393752098083,0.314348429441452,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.7751409411430359,0.263542890548706,1.1968413591384888,287.19775390625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1959533691406,1.0,0.5422850847244263,1.0,1.0,0.0,1.0,-2.874969244003296,2.874962568283081,6.651819148828508e-06,2.2234253883361816,0.8350509405136108,0.8350509405136108,0.0,133.3771514892578,123.0,28141.705078125,-0.0,2011.5992431640625,1.0,283.1499938964844,286.22198486328125,293.3783264160156,295.2372131347656,293.1499938964844,293.1499938964844,283.1499938964844,15767.9736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190070152282715,1.0,0.0,0.0,2.193970203399658,2.193979501724243,3.211847001693968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.95849609375,0.0,345.3844299316406,1895.4371337890625,0.0,1763.8587646484375,0.5510952472686768,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.823998212814331,0.3176750540733337,0.2876639068126678,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.8796858787536621,0.3901397585868835,0.3708239495754242,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.8252509832382202,0.3189979493618011,0.2248341739177703,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.8335362076759338,0.3296393752098083,0.314348429441452,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.7751409411430359,0.263542890548706,1.1968413591384888,287.19775390625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1959533691406,1.0,0.5422850847244263,1.0,1.0,0.0,1.0,-2.874969244003296,2.874962568283081,6.651819148828508e-06,2.2234253883361816,0.8350509405136108,0.8350509405136108,0.0,133.3771514892578,123.0,28141.705078125,-0.0,2011.5992431640625,1.0,283.1499938964844,286.22198486328125,293.3783264160156,295.2372131347656,293.1499938964844,293.1499938964844,283.1499938964844,15767.9736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190070152282715,1.0,0.0,0.0,2.193970203399658,2.193979501724243,3.211847001693968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.95849609375,0.0,345.3844299316406,1895.4371337890625,0.0,1763.8587646484375,0.5510952472686768,1.0,0.0,3.0,1.0,0.0
12393060,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.8323236107826233,0.318744033575058,0.2884531915187835,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.8901649117469788,0.3923360407352447,0.3727002739906311,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.8328120112419128,0.3191101849079132,0.2247756123542785,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.8414843678474426,0.3300501704216003,0.3145534098148346,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568298339844,0.7823709845542908,0.2631180584430694,1.1940619945526123,287.1563720703125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545471191406,287.1546325683594,1.0,0.5392728447914124,1.0,1.0,0.0,1.0,-2.875009775161743,2.8750030994415283,6.651947842328809e-06,2.2234303951263428,0.8585262894630432,0.8585262894630432,0.0,128.86337280273438,111.0,28783.216796875,-0.0,1989.5345458984373,1.0,283.1499938964844,286.1761779785156,293.4120483398437,295.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,15781.5830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273193597793579,1.0,0.0,0.0,2.277625322341919,2.277634859085083,3.4614487276485306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0966796875,0.0,380.760498046875,1895.4371337890625,0.0,1832.657958984375,0.5696156620979309,1.0,0.0,3.0,1.0,0.0
12393120,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.8323236107826233,0.318744033575058,0.2884531915187835,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.8901649117469788,0.3923360407352447,0.3727002739906311,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.8328120112419128,0.3191101849079132,0.2247756123542785,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.8414843678474426,0.3300501704216003,0.3145534098148346,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568298339844,0.7823709845542908,0.2631180584430694,1.1940619945526123,287.1563720703125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545471191406,287.1546325683594,1.0,0.5392728447914124,1.0,1.0,0.0,1.0,-2.875009775161743,2.8750030994415283,6.651947842328809e-06,2.2234303951263428,0.8585262894630432,0.8585262894630432,0.0,128.86337280273438,111.0,28783.216796875,-0.0,1989.5345458984373,1.0,283.1499938964844,286.1761779785156,293.4120483398437,295.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,15781.5830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273193597793579,1.0,0.0,0.0,2.277625322341919,2.277634859085083,3.4614487276485306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0966796875,0.0,380.760498046875,1895.4371337890625,0.0,1832.657958984375,0.5696156620979309,1.0,0.0,3.0,1.0,0.0
12393180,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1252746582031,0.8438030481338501,0.3195894062519073,0.2889892756938934,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250915527344,0.9042357206344604,0.3941234648227691,0.3741381466388702,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1252746582031,0.8436923623085022,0.3192231655120849,0.2246766090393066,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1252136230469,0.8528794050216675,0.3303932547569275,0.3146381080150604,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.7930675148963928,0.2628050744533539,1.191516995429993,287.125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2518310546875,287.1233825683594,1.0,0.5353273749351501,1.0,1.0,0.0,1.0,-2.8743066787719727,2.874300003051758,6.6486300056567416e-06,2.22285795211792,0.8778756260871887,0.8778756260871887,0.0,122.9053726196289,111.0,29273.875,-0.0,1959.177001953125,1.0,283.1499938964844,286.1412048339844,293.4389343261719,295.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,15809.7451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334925532341003,1.0,0.0,0.0,2.3432416915893555,2.3432517051696777,3.663764402972447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.13818359375,0.0,410.3304748535156,1895.4371337890625,0.0,1884.42333984375,0.5842391848564148,1.0,0.0,3.0,1.0,0.0
12393240,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.8473200798034668,0.3197992146015167,0.2891139984130859,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175537109375,0.9086412191390992,0.3945744037628174,0.3744930624961853,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.8470564484596252,0.3192546963691711,0.2246479094028473,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.8564026355743408,0.3304812610149383,0.3146528899669647,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.7963579297065735,0.2627307772636413,1.1908581256866455,287.11749267578125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2511901855469,287.1158752441406,1.0,0.5341988205909729,1.0,1.0,0.0,1.0,-2.874074697494507,2.874068021774292,6.647539066761965e-06,2.222670555114746,0.8827934861183167,0.8827934861183167,0.0,121.2002182006836,99.0,29393.435546875,-0.0,1950.4415283203125,1.0,283.1499938964844,286.1327514648437,293.4456481933594,295.38043212890625,293.1499938964844,293.1499938964844,283.1499938964844,15819.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349743247032166,1.0,0.0,0.0,2.3594112396240234,2.359421491622925,3.71450255443051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.75341796875,0.0,417.8706970214844,1895.4371337890625,0.0,1896.9306640625,0.5878548622131348,1.0,0.0,3.0,1.0,0.0
12393300,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.8573909997940063,0.3203206360340118,0.2894117534160614,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.9217652082443236,0.3957093060016632,0.3753754198551178,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.8567339777946472,0.3193395733833313,0.2245714962482452,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8665195107460022,0.3307055532932281,0.3146817982196808,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.8057031631469727,0.2625523209571838,1.1891865730285645,287.0992431640625,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2497253417969,287.09771728515625,1.0,0.5311735272407532,1.0,1.0,0.0,1.0,-2.873427152633667,2.873420476913452,6.644498171226587e-06,2.22214937210083,0.8952399492263794,0.8952399492263794,0.0,116.63085174560548,99.0,29686.861328125,-0.0,1926.997802734375,1.0,283.1499938964844,286.11212158203125,293.46246337890625,295.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,15846.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385707497596741,1.0,0.0,0.0,2.399357318878174,2.399367570877075,3.8413438119278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.0361328125,0.0,436.9357604980469,1895.4371337890625,0.0,1927.416259765625,0.5968060493469238,1.0,0.0,3.0,1.0,0.0
12393360,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.8694299459457397,0.3208374381065368,0.2896931171417236,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.9374442100524902,0.396854430437088,0.3762543797492981,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.8683611154556274,0.31943279504776,0.2244912385940551,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.8786144256591797,0.3309357762336731,0.3147032260894775,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823059082031,0.816239058971405,0.2623840570449829,1.1874983310699463,287.0819091796875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2483825683594,287.0804443359375,1.0,0.5279232859611511,1.0,1.0,0.0,1.0,-2.872721910476685,2.8727152347564697,6.641189429501537e-06,2.2215826511383057,0.9079040288925172,0.9079040288925172,0.0,111.72669219970705,87.0,29972.453125,-0.0,1901.8319091796875,1.0,283.1499938964844,286.09228515625,293.4792785644531,295.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,15880.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420227527618408,1.0,0.0,0.0,2.4385435581207275,2.438554286956787,3.967842303609359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.94482421875,0.0,456.2540283203125,1895.4371337890625,0.0,1956.843994140625,0.6086122989654541,1.0,0.0,3.0,1.0,0.0
12393420,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.9002692103385925,0.321770966053009,0.2901707291603088,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.9731271266937256,0.3991003930568695,0.3779714703559875,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8983599543571472,0.319573163986206,0.2242984473705291,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9096927642822266,0.3313503563404083,0.314700186252594,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.8415319323539734,0.2620237171649933,1.183988332748413,287.029296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2452392578125,287.02740478515625,1.0,0.5209313631057739,1.0,1.0,0.0,1.0,-2.870906352996826,2.870899677276612,6.632719305343926e-06,2.220143795013428,0.9334644079208374,0.9334644079208374,0.0,101.2782974243164,75.0,30687.12890625,-0.0,1847.7587890625,1.0,283.1499938964844,286.0348205566406,293.51708984375,295.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,16397.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493375539779663,1.0,0.0,0.0,2.5472304821014404,2.5472419261932373,4.3294213014632987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56005859375,0.0,515.1651611328125,1895.4371337890625,0.0,2019.722900390625,0.6341732740402222,1.0,0.0,3.0,1.0,0.0
12393480,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.9002692103385925,0.321770966053009,0.2901707291603088,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.9731271266937256,0.3991003930568695,0.3779714703559875,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8983599543571472,0.319573163986206,0.2242984473705291,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9096927642822266,0.3313503563404083,0.314700186252594,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.8415319323539734,0.2620237171649933,1.183988332748413,287.029296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2452392578125,287.02740478515625,1.0,0.5209313631057739,1.0,1.0,0.0,1.0,-2.870906352996826,2.870899677276612,6.632719305343926e-06,2.220143795013428,0.9334644079208374,0.9334644079208374,0.0,101.2782974243164,75.0,30687.12890625,-0.0,1847.7587890625,1.0,283.1499938964844,286.0348205566406,293.51708984375,295.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,16397.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493375539779663,1.0,0.0,0.0,2.5472304821014404,2.5472419261932373,4.3294213014632987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56005859375,0.0,515.1651611328125,1895.4371337890625,0.0,2019.722900390625,0.6341732740402222,1.0,0.0,3.0,1.0,0.0
12393540,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.9387220144271852,0.3225273787975311,0.2905566692352295,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96807861328125,0.9990000128746032,0.4014196097850799,0.3739957809448242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684143066406,0.9356642961502076,0.3196049630641937,0.2240827530622482,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683532714844,0.9487133026123048,0.3316558599472046,0.3146659135818481,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.8713818192481995,0.2615820169448852,1.1804556846618652,286.96795654296875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.241455078125,286.9647521972656,1.0,0.5130261182785034,1.0,1.0,0.0,1.0,-2.859375238418579,2.8593685626983643,6.580799436051166e-06,2.21178936958313,0.9594448804855348,0.9594448804855348,0.0,91.68793487548828,63.0,31385.45703125,-0.0,1784.4034423828125,1.0,283.1499938964844,285.9688415527344,293.55584716796875,295.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17142.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572264671325684,1.0,0.0,0.0,2.6681249141693115,2.668137550354004,4.750132234221385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8193359375,0.0,587.4108276367188,1895.4371337890625,0.0,2088.2900390625,0.6627901196479797,1.0,0.0,3.0,1.0,0.0
12393600,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.9387220144271852,0.3225273787975311,0.2905566692352295,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96807861328125,0.9990000128746032,0.4014196097850799,0.3739957809448242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684143066406,0.9356642961502076,0.3196049630641937,0.2240827530622482,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683532714844,0.9487133026123048,0.3316558599472046,0.3146659135818481,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.8713818192481995,0.2615820169448852,1.1804556846618652,286.96795654296875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.241455078125,286.9647521972656,1.0,0.5130261182785034,1.0,1.0,0.0,1.0,-2.859375238418579,2.8593685626983643,6.580799436051166e-06,2.21178936958313,0.9594448804855348,0.9594448804855348,0.0,91.68793487548828,63.0,31385.45703125,-0.0,1784.4034423828125,1.0,283.1499938964844,285.9688415527344,293.55584716796875,295.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17142.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572264671325684,1.0,0.0,0.0,2.6681249141693115,2.668137550354004,4.750132234221385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8193359375,0.0,587.4108276367188,1895.4371337890625,0.0,2088.2900390625,0.6627901196479797,1.0,0.0,3.0,1.0,0.0
12393660,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.9685049653053284,0.3229667544364929,0.2908025085926056,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.9990000128746032,0.4068455994129181,0.3431771993637085,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.965113878250122,0.3194006979465484,0.223811537027359,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.9768062233924866,0.3317302167415619,0.3145595192909241,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.8963564038276672,0.2609647512435913,1.1767690181732178,286.8810119628906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2501220703125,286.8774108886719,1.0,0.5026382803916931,1.0,1.0,0.0,1.0,-2.8204574584960938,2.820451021194458,6.402452072507003e-06,2.181490421295166,0.9852301478385924,0.9852301478385924,0.0,84.30036163330078,83.0,31898.23046875,-0.0,1687.1756591796875,1.0,283.1499938964844,285.8848571777344,293.58905029296875,295.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18055.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646936774253845,1.0,0.0,0.0,2.795222282409668,2.7952356338500977,5.213459530750697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6318359375,0.0,671.0664672851562,1895.4371337890625,0.0,2153.86572265625,0.6930007338523865,1.0,0.0,3.0,1.0,0.0
12393720,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.9685049653053284,0.3229667544364929,0.2908025085926056,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.9990000128746032,0.4068455994129181,0.3431771993637085,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.965113878250122,0.3194006979465484,0.223811537027359,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.9768062233924866,0.3317302167415619,0.3145595192909241,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.8963564038276672,0.2609647512435913,1.1767690181732178,286.8810119628906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2501220703125,286.8774108886719,1.0,0.5026382803916931,1.0,1.0,0.0,1.0,-2.8204574584960938,2.820451021194458,6.402452072507003e-06,2.181490421295166,0.9852301478385924,0.9852301478385924,0.0,84.30036163330078,83.0,31898.23046875,-0.0,1687.1756591796875,1.0,283.1499938964844,285.8848571777344,293.58905029296875,295.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18055.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646936774253845,1.0,0.0,0.0,2.795222282409668,2.7952356338500977,5.213459530750697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6318359375,0.0,671.0664672851562,1895.4371337890625,0.0,2153.86572265625,0.6930007338523865,1.0,0.0,3.0,1.0,0.0
12393780,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153076171875,0.9702651500701904,0.3233084380626678,0.2910979986190796,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152160644531,0.9990000128746032,0.4135729670524597,0.3416223526000976,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.9663195610046388,0.3191584050655365,0.2236270904541015,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153076171875,0.9781719446182252,0.3317662179470062,0.3145729899406433,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8970379829406738,0.2603917717933655,1.1740317344665527,286.81512451171875,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2659912109375,286.8137512207031,1.0,0.502551257610321,1.0,1.0,0.0,1.0,-2.815391063690185,2.81538462638855,6.37784751233994e-06,2.176831007003784,1.0,1.0,0.0,83.7901611328125,103.0,32553.642578125,-0.0,1677.1199951171875,1.0,283.1499938964844,285.8173522949219,293.6195983886719,295.74530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19231.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709165215492249,1.0,0.0,0.0,2.9209561347961426,2.920970678329468,5.69302869735111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9716796875,0.0,762.8588256835938,1895.4371337890625,0.0,2208.981201171875,0.7230947017669678,1.0,0.0,3.0,1.0,0.0
12393840,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153076171875,0.9702651500701904,0.3233084380626678,0.2910979986190796,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152160644531,0.9990000128746032,0.4135729670524597,0.3416223526000976,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.9663195610046388,0.3191584050655365,0.2236270904541015,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153076171875,0.9781719446182252,0.3317662179470062,0.3145729899406433,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8970379829406738,0.2603917717933655,1.1740317344665527,286.81512451171875,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2659912109375,286.8137512207031,1.0,0.502551257610321,1.0,1.0,0.0,1.0,-2.815391063690185,2.81538462638855,6.37784751233994e-06,2.176831007003784,1.0,1.0,0.0,83.7901611328125,103.0,32553.642578125,-0.0,1677.1199951171875,1.0,283.1499938964844,285.8173522949219,293.6195983886719,295.74530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19231.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709165215492249,1.0,0.0,0.0,2.9209561347961426,2.920970678329468,5.69302869735111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9716796875,0.0,762.8588256835938,1895.4371337890625,0.0,2208.981201171875,0.7230947017669678,1.0,0.0,3.0,1.0,0.0
12393900,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.96262389421463,0.323502779006958,0.2913219630718231,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.4157515466213226,0.3500751256942749,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.9581958651542664,0.319071501493454,0.2236029952764511,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7946472167969,0.9708081483840942,0.3318134248256683,0.314668208360672,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8893120884895325,0.2601382136344909,1.1731473207473757,286.7945251464844,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680969238281,286.79351806640625,1.0,0.5053436756134033,1.0,1.0,0.0,1.0,-2.824828624725342,2.824822187423706,6.420312274713069e-06,2.1839616298675537,1.0,1.0,0.0,85.69864654541016,103.0,32961.03125,-0.0,1700.5625,1.0,283.1499938964844,285.7919006347656,293.63751220703125,295.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,20089.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740674018859863,1.0,0.0,0.0,2.985442876815796,2.9854581356048584,5.947177328380349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.38818359375,0.0,814.5037231445312,1895.4371337890625,0.0,2237.042236328125,0.7360533475875854,1.0,0.0,3.0,1.0,0.0
12393960,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.9504798054695128,0.3237259984016418,0.2915975451469421,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.9990000128746032,0.4168891310691833,0.3631291389465332,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.945512056350708,0.31901815533638,0.2236239165067672,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.9590463042259216,0.3318918943405151,0.3148216009140014,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.8781024813652039,0.2599013447761535,1.1725046634674072,286.78790283203125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.26495361328125,286.7879333496094,1.0,0.5096858739852905,1.0,1.0,0.0,1.0,-2.8402750492095947,2.840268611907959,6.490431587735657e-06,2.19577431678772,1.0,1.0,0.0,88.76235961914062,123.0,33323.0625,-0.0,1738.9554443359375,1.0,283.1499938964844,285.77960205078125,293.6560363769531,295.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,20699.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773684859275818,1.0,0.0,0.0,3.0304605960845947,3.0304763317108154,6.127884830675612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.33203125,0.0,851.9080200195312,1895.4371337890625,0.0,2266.546142578125,0.7498382329940796,1.0,0.0,3.0,1.0,0.0
12394020,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.912989854812622,0.3242339491844177,0.2923522293567657,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.994186282157898,0.4159869849681854,0.3947646617889404,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.907689094543457,0.3189975321292877,0.2238367348909378,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.921441912651062,0.332131415605545,0.3153559863567352,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.8473098874092102,0.2594388723373413,1.1720232963562012,286.7847595214844,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433776855469,286.7850952148437,1.0,0.5218403935432434,1.0,1.0,0.0,1.0,-2.8802807331085205,2.8802740573883057,6.675659733446082e-06,2.227194309234619,1.0,1.0,0.0,98.76754760742188,143.0,34158.16015625,-0.0,1849.9053955078125,1.0,283.1499938964844,285.7601013183594,293.69561767578125,295.91119384765625,293.1499938964844,293.1499938964844,283.1499938964844,22072.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848201394081116,1.0,0.0,0.0,3.1292946338653564,3.1293115615844727,6.534107228617358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.75634765625,0.0,938.0075073242188,1895.4371337890625,0.0,2333.5234375,0.7740091681480408,1.0,0.0,3.0,1.0,0.0
12394080,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.912989854812622,0.3242339491844177,0.2923522293567657,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.994186282157898,0.4159869849681854,0.3947646617889404,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.907689094543457,0.3189975321292877,0.2238367348909378,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.921441912651062,0.332131415605545,0.3153559863567352,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.8473098874092102,0.2594388723373413,1.1720232963562012,286.7847595214844,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433776855469,286.7850952148437,1.0,0.5218403935432434,1.0,1.0,0.0,1.0,-2.8802807331085205,2.8802740573883057,6.675659733446082e-06,2.227194309234619,1.0,1.0,0.0,98.76754760742188,143.0,34158.16015625,-0.0,1849.9053955078125,1.0,283.1499938964844,285.7601013183594,293.69561767578125,295.91119384765625,293.1499938964844,293.1499938964844,283.1499938964844,22072.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848201394081116,1.0,0.0,0.0,3.1292946338653564,3.1293115615844727,6.534107228617358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.75634765625,0.0,938.0075073242188,1895.4371337890625,0.0,2333.5234375,0.7740091681480408,1.0,0.0,3.0,1.0,0.0
12394140,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.859838604927063,0.3245205581188202,0.2933743000030517,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611999511719,0.9378038644790648,0.4153251647949219,0.3943567276000976,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.8550271391868591,0.3188402056694031,0.2243049591779709,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.8665187358856201,0.3322334289550781,0.3162330687046051,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613525390625,0.8005313873291016,0.2587693929672241,1.1727793216705322,286.7611694335937,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2227478027344,286.7606506347656,1.0,0.5342435836791992,1.0,1.0,0.0,1.0,-2.882822036743164,2.882815361022949,6.687239419989055e-06,2.229067802429199,1.0,1.0,0.0,117.58447265625,163.0,34700.83203125,-0.0,1946.9324951171875,1.0,283.1499938964844,285.7274169921875,293.72967529296875,295.9854431152344,293.1499938964844,293.1499938964844,283.1499938964844,23371.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923977971076965,1.0,0.0,0.0,3.220109462738037,3.2201273441314697,6.918861004123755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.52392578125,0.0,1022.0661010742188,1895.4371337890625,0.0,2402.133544921875,0.79624342918396,1.0,0.0,3.0,1.0,0.0
