time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394200,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.859838604927063,0.3245205581188202,0.2933743000030517,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611999511719,0.9378038644790648,0.4153251647949219,0.3943567276000976,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.8550271391868591,0.3188402056694031,0.2243049591779709,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.8665187358856201,0.3322334289550781,0.3162330687046051,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613525390625,0.8005313873291016,0.2587693929672241,1.1727793216705322,286.7611694335937,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2227478027344,286.7606506347656,1.0,0.5342435836791992,1.0,1.0,0.0,1.0,-2.882822036743164,2.882815361022949,6.687239419989055e-06,2.229067802429199,1.0,1.0,0.0,117.58447265625,163.0,34700.83203125,-0.0,1946.9324951171875,1.0,283.1499938964844,285.7274169921875,293.72967529296875,295.9854431152344,293.1499938964844,293.1499938964844,283.1499938964844,23371.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923977971076965,1.0,0.0,0.0,3.220109462738037,3.2201273441314697,6.918861004123755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.52392578125,0.0,1022.0661010742188,1895.4371337890625,0.0,2402.133544921875,0.79624342918396,1.0,0.0,3.0,1.0,0.0
12394260,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8249093890190125,0.3246502578258514,0.2942358255386352,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74072265625,0.8936412334442139,0.4162922203540802,0.3957462608814239,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8202261924743652,0.3186081647872925,0.2247110307216644,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8308041095733643,0.3322612643241882,0.3170279860496521,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.7650356292724609,0.2580333948135376,1.1731184720993042,286.7406921386719,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.212646484375,286.7403564453125,1.0,0.5470080375671387,1.0,1.0,0.0,1.0,-2.8873777389526367,2.887371063232422,6.70830013405066e-06,2.23254942893982,1.0,1.0,0.0,136.8758544921875,151.0,35220.921875,-0.0,2049.35595703125,1.0,283.1499938964844,285.6986083984375,293.75738525390625,296.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,24618.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985130548477173,1.0,0.0,0.0,3.304858446121216,3.304877281188965,7.287843004633032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.689453125,0.0,1104.906982421875,1895.4371337890625,0.0,2457.838134765625,0.8170099258422852,1.0,0.0,3.0,1.0,0.0
12394320,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8249093890190125,0.3246502578258514,0.2942358255386352,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74072265625,0.8936412334442139,0.4162922203540802,0.3957462608814239,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8202261924743652,0.3186081647872925,0.2247110307216644,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8308041095733643,0.3322612643241882,0.3170279860496521,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.7650356292724609,0.2580333948135376,1.1731184720993042,286.7406921386719,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.212646484375,286.7403564453125,1.0,0.5470080375671387,1.0,1.0,0.0,1.0,-2.8873777389526367,2.887371063232422,6.70830013405066e-06,2.23254942893982,1.0,1.0,0.0,136.8758544921875,151.0,35220.921875,-0.0,2049.35595703125,1.0,283.1499938964844,285.6986083984375,293.75738525390625,296.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,24618.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985130548477173,1.0,0.0,0.0,3.304858446121216,3.304877281188965,7.287843004633032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.689453125,0.0,1104.906982421875,1895.4371337890625,0.0,2457.838134765625,0.8170099258422852,1.0,0.0,3.0,1.0,0.0
12394380,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.815737783908844,0.324711799621582,0.2945292294025421,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.883566677570343,0.4176241159439087,0.3971507847309112,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.810723602771759,0.3183933198451996,0.2247402369976043,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.8215935230255127,0.3322676420211792,0.3172784447669983,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7226867675781,0.7554928660392761,0.2573841512203216,1.1713529825210571,286.7225341796875,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.20709228515625,286.7220458984375,1.0,0.550170361995697,1.0,1.0,0.0,1.0,-2.887639284133911,2.887632369995117,6.709622539347038e-06,2.232799530029297,1.0,1.0,0.0,143.0889892578125,151.0,35641.53515625,-0.0,2080.384033203125,1.0,283.1499938964844,285.67333984375,293.7823791503906,296.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,25720.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029893040657043,1.0,0.0,0.0,3.3780298233032227,3.378049373626709,7.614129344801768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.43310546875,0.0,1179.9339599609375,1895.4371337890625,0.0,2498.787353515625,0.8319971561431885,1.0,0.0,3.0,1.0,0.0
12394440,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8153916597366333,0.3247234523296356,0.2945464849472046,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.8832915425300598,0.4178266227245331,0.3973408937454223,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.810339629650116,0.3183690905570984,0.2247281670570373,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.8212459087371826,0.3322724401950836,0.3172900378704071,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.7550798058509827,0.2573007345199585,1.171011209487915,286.72119140625,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2065124511719,286.7207336425781,1.0,0.5502585768699646,1.0,1.0,0.0,1.0,-2.887477159500122,2.8874704837799072,6.708867203997215e-06,2.232672929763794,1.0,1.0,0.0,143.32717895507812,139.0,35685.3046875,-0.0,2081.28515625,1.0,283.1499938964844,285.671142578125,293.7856750488281,296.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,25825.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035269379615784,1.0,0.0,0.0,3.384950876235962,3.384970664978028,7.645362529729027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.00537109375,0.0,1187.201416015625,1895.4371337890625,0.0,2503.715087890625,0.8366502523422241,1.0,0.0,3.0,1.0,0.0
12394500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8155187368392944,0.3247712552547455,0.2945854961872101,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.8839994668960571,0.4186993241310119,0.3981322944164276,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8103491067886353,0.3182755708694458,0.2246560454368591,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8213504552841187,0.3322980999946594,0.3173061907291412,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.7548401355743408,0.2569636404514313,1.1694496870040894,286.7085876464844,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2043762207031,286.70782470703125,1.0,0.549937903881073,1.0,1.0,0.0,1.0,-2.8865320682525635,2.8865253925323486,6.704458428430371e-06,2.2319347858428955,1.0,1.0,0.0,143.22781372070312,139.0,35931.5078125,-0.0,2079.210205078125,1.0,283.1499938964844,285.65447998046875,293.8004150390625,296.1318664550781,293.1499938964844,293.1499938964844,283.1499938964844,26542.71484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057385683059692,1.0,0.0,0.0,3.4315998554229736,3.4316201210021973,7.8575402540082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.232421875,0.0,1236.964599609375,1895.4371337890625,0.0,2524.00634765625,0.8452918529510498,1.0,0.0,3.0,1.0,0.0
12394560,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.8177083134651184,0.3248292207717895,0.2945753037929535,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.701904296875,0.8871638178825378,0.4196160733699798,0.3989127874374389,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.8124744296073914,0.318202942609787,0.2245538532733917,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.8235061168670654,0.3323411345481872,0.3172785341739654,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020263671875,0.756561815738678,0.2566500306129455,1.1677114963531494,286.701904296875,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2026672363281,286.70147705078125,1.0,0.5487111210823059,1.0,1.0,0.0,1.0,-2.8852131366729736,2.885206460952759,6.698306606267579e-06,2.230902910232544,1.0,1.0,0.0,141.6959228515625,127.0,36108.96484375,-0.0,2069.462158203125,1.0,283.1499938964844,285.6446228027344,293.8148193359375,296.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,27005.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077426552772522,1.0,0.0,0.0,3.461408853530884,3.4614295959472656,7.994643738129525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.96875,0.0,1269.4805908203125,1895.4371337890625,0.0,2542.421142578125,0.8554098606109619,1.0,0.0,3.0,1.0,0.0
12394620,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8267664313316345,0.3249654173851013,0.2944681942462921,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8992714881896973,0.421537309885025,0.4004566371440887,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8214184045791626,0.3181146681308746,0.2243057489395141,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839294433594,0.832576334476471,0.3324763476848602,0.3171554207801819,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.7646892070770264,0.2560904026031494,1.1639937162399292,286.68389892578125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2002258300781,286.6835327148437,1.0,0.5443699955940247,1.0,1.0,0.0,1.0,-2.882025718688965,2.88201904296875,6.683444098598557e-06,2.2284066677093506,1.0,1.0,0.0,135.6255340576172,115.0,36506.58203125,-0.0,2034.3009033203125,1.0,283.1499938964844,285.6195068359375,293.8447570800781,296.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,28165.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811428964138031,1.0,0.0,0.0,3.534964084625244,3.534985542297364,8.338026873389026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.61328125,0.0,1352.142333984375,1895.4371337890625,0.0,2576.358642578125,0.8734650611877441,1.0,0.0,3.0,1.0,0.0
12394680,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8267664313316345,0.3249654173851013,0.2944681942462921,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8992714881896973,0.421537309885025,0.4004566371440887,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8214184045791626,0.3181146681308746,0.2243057489395141,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839294433594,0.832576334476471,0.3324763476848602,0.3171554207801819,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.7646892070770264,0.2560904026031494,1.1639937162399292,286.68389892578125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2002258300781,286.6835327148437,1.0,0.5443699955940247,1.0,1.0,0.0,1.0,-2.882025718688965,2.88201904296875,6.683444098598557e-06,2.2284066677093506,1.0,1.0,0.0,135.6255340576172,115.0,36506.58203125,-0.0,2034.3009033203125,1.0,283.1499938964844,285.6195068359375,293.8447570800781,296.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,28165.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811428964138031,1.0,0.0,0.0,3.534964084625244,3.534985542297364,8.338026873389026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.61328125,0.0,1352.142333984375,1895.4371337890625,0.0,2576.358642578125,0.8734650611877441,1.0,0.0,3.0,1.0,0.0
12394740,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8410674333572388,0.3251177072525024,0.2942847907543182,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.9189184904098512,0.4235380291938782,0.4019856750965118,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8354246616363525,0.3180941045284271,0.2240335643291473,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8471398949623108,0.3326713144779205,0.3169914782047272,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.7782654762268066,0.2556130886077881,1.1601860523223877,286.667236328125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1986694335937,286.6669006347656,1.0,0.5384284853935242,1.0,1.0,0.0,1.0,-2.878542423248291,2.878535747528076,6.667215529887471e-06,2.2256767749786377,1.0,1.0,0.0,127.02511596679688,103.0,36885.0703125,-0.0,1986.3094482421875,1.0,283.1499938964844,285.59576416015625,293.87506103515625,296.2652893066406,293.1499938964844,293.1499938964844,283.1499938964844,29311.447265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147698640823364,1.0,0.0,0.0,3.60614013671875,3.6061625480651855,8.67717801611434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.25732421875,0.0,1435.47412109375,1895.4371337890625,0.0,2607.186279296875,0.8909419178962708,1.0,0.0,3.0,1.0,0.0
12394800,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8410674333572388,0.3251177072525024,0.2942847907543182,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.9189184904098512,0.4235380291938782,0.4019856750965118,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8354246616363525,0.3180941045284271,0.2240335643291473,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8471398949623108,0.3326713144779205,0.3169914782047272,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.7782654762268066,0.2556130886077881,1.1601860523223877,286.667236328125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1986694335937,286.6669006347656,1.0,0.5384284853935242,1.0,1.0,0.0,1.0,-2.878542423248291,2.878535747528076,6.667215529887471e-06,2.2256767749786377,1.0,1.0,0.0,127.02511596679688,103.0,36885.0703125,-0.0,1986.3094482421875,1.0,283.1499938964844,285.59576416015625,293.87506103515625,296.2652893066406,293.1499938964844,293.1499938964844,283.1499938964844,29311.447265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147698640823364,1.0,0.0,0.0,3.60614013671875,3.6061625480651855,8.67717801611434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.25732421875,0.0,1435.47412109375,1895.4371337890625,0.0,2607.186279296875,0.8909419178962708,1.0,0.0,3.0,1.0,0.0
12394860,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520690917969,0.8611549735069275,0.3252720832824707,0.294052392244339,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.9468485116958618,0.4255924224853515,0.4035134613513946,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520690917969,0.8549986481666565,0.3181288540363312,0.2237600982189178,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.8677306175231934,0.332915723323822,0.3168198764324188,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.652099609375,0.7973238229751587,0.2552050352096557,1.1564342975616455,286.6520080566406,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1977233886719,286.6517333984375,1.0,0.5315609574317932,1.0,1.0,0.0,1.0,-2.8750548362731934,2.8750481605529785,6.650990599155193e-06,2.222944974899292,1.0,1.0,0.0,116.9913101196289,91.0,37251.62109375,-0.0,1931.3983154296875,1.0,283.1499938964844,285.5734558105469,293.9056396484375,296.318115234375,293.1499938964844,293.1499938964844,283.1499938964844,30446.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178157806396484,1.0,0.0,0.0,3.675315380096436,3.675338745117188,9.013273256641696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.32275390625,0.0,1519.6776123046875,1895.4371337890625,0.0,2635.345703125,0.9079315066337584,1.0,0.0,3.0,1.0,0.0
12394920,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520690917969,0.8611549735069275,0.3252720832824707,0.294052392244339,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.9468485116958618,0.4255924224853515,0.4035134613513946,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520690917969,0.8549986481666565,0.3181288540363312,0.2237600982189178,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.8677306175231934,0.332915723323822,0.3168198764324188,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.652099609375,0.7973238229751587,0.2552050352096557,1.1564342975616455,286.6520080566406,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1977233886719,286.6517333984375,1.0,0.5315609574317932,1.0,1.0,0.0,1.0,-2.8750548362731934,2.8750481605529785,6.650990599155193e-06,2.222944974899292,1.0,1.0,0.0,116.9913101196289,91.0,37251.62109375,-0.0,1931.3983154296875,1.0,283.1499938964844,285.5734558105469,293.9056396484375,296.318115234375,293.1499938964844,293.1499938964844,283.1499938964844,30446.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178157806396484,1.0,0.0,0.0,3.675315380096436,3.675338745117188,9.013273256641696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.32275390625,0.0,1519.6776123046875,1895.4371337890625,0.0,2635.345703125,0.9079315066337584,1.0,0.0,3.0,1.0,0.0
12394980,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.8888325095176697,0.3254205286502838,0.2937853932380676,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.9790263772010804,0.4276874959468841,0.4050496518611908,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.8821295499801636,0.3182102739810943,0.2234965711832046,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.8959631323814392,0.3332017660140991,0.3166568279266357,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.8217288255691528,0.2548554837703705,1.1528021097183228,286.6384582519531,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1971740722656,286.63824462890625,1.0,0.5241488814353943,1.0,1.0,0.0,1.0,-2.871701717376709,2.871695041656494,6.635421868850244e-06,2.2203235626220703,1.0,1.0,0.0,106.145751953125,79.0,37612.74609375,-0.0,1872.859375,1.0,283.1499938964844,285.552734375,293.937255859375,296.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,31574.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206114768981934,1.0,0.0,0.0,3.742765426635742,3.742789506912232,9.347134550807824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.4384765625,0.0,1604.8909912109375,1895.4371337890625,0.0,2661.23486328125,0.9245003461837769,1.0,0.0,3.0,1.0,0.0
12395040,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.8888325095176697,0.3254205286502838,0.2937853932380676,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.9790263772010804,0.4276874959468841,0.4050496518611908,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.8821295499801636,0.3182102739810943,0.2234965711832046,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.8959631323814392,0.3332017660140991,0.3166568279266357,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.8217288255691528,0.2548554837703705,1.1528021097183228,286.6384582519531,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1971740722656,286.63824462890625,1.0,0.5241488814353943,1.0,1.0,0.0,1.0,-2.871701717376709,2.871695041656494,6.635421868850244e-06,2.2203235626220703,1.0,1.0,0.0,106.145751953125,79.0,37612.74609375,-0.0,1872.859375,1.0,283.1499938964844,285.552734375,293.937255859375,296.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,31574.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206114768981934,1.0,0.0,0.0,3.742765426635742,3.742789506912232,9.347134550807824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.4384765625,0.0,1604.8909912109375,1895.4371337890625,0.0,2661.23486328125,0.9245003461837769,1.0,0.0,3.0,1.0,0.0
12395100,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.9063646197319032,0.325484961271286,0.2936425805091858,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.9950487017631532,0.4287475347518921,0.4058245420455932,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.8993955850601196,0.3182663321495056,0.2233715653419494,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.9142862558364868,0.3333584070205688,0.3165825605392456,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.836067795753479,0.2547006607055664,1.1510456800460815,286.6297607421875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1970520019531,286.6293029785156,1.0,0.520311176776886,1.0,1.0,0.0,1.0,-2.870110511779785,2.8701040744781494,6.628045412071515e-06,2.2190818786621094,1.0,1.0,0.0,100.53311157226562,79.0,37818.37109375,-0.0,1842.8470458984373,1.0,283.1499938964844,285.5400085449219,293.9537353515625,296.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,32270.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219664096832275,1.0,0.0,0.0,3.78378963470459,3.783814191818237,9.55316409090301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.8310546875,0.0,1658.2449951171875,1895.4371337890625,0.0,2673.796142578125,0.9317663311958312,1.0,0.0,3.0,1.0,0.0
12395160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226806640625,0.9205613136291504,0.3254923820495605,0.2935414612293243,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6225280761719,0.9990000128746032,0.430105596780777,0.3973399400711059,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226806640625,0.9127809405326844,0.31829833984375,0.2232987433671951,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.929147720336914,0.3334903419017792,0.3165783882141113,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228332519531,0.8468359112739563,0.2545280158519745,1.1496481895446775,286.6225280761719,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1976013183594,286.6212463378906,1.0,0.5158790349960327,1.0,1.0,0.0,1.0,-2.8580446243286133,2.858038187026977,6.573316568392329e-06,2.2101492881774902,1.0,1.0,0.0,96.42161560058594,67.0,37893.421875,-0.0,1803.71826171875,1.0,283.1499938964844,285.5298767089844,293.9697265625,296.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,32696.025390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232250213623047,1.0,0.0,0.0,3.8086535930633545,3.808678388595581,9.679126833361806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.77001953125,0.0,1691.150146484375,1895.4371337890625,0.0,2685.472412109375,0.9406880736351012,1.0,0.0,3.0,1.0,0.0
12395220,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.9483826160430908,0.3253005743026733,0.2932004630565643,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.9990000128746032,0.4360128343105316,0.3673144280910492,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.9405996799468994,0.3182515501976013,0.2231126427650451,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853271484375,0.9569870829582214,0.3336498737335205,0.3165187835693359,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.8681982755661011,0.2541337013244629,1.146790623664856,286.5851745605469,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2130432128906,286.5835876464844,1.0,0.5052206516265869,1.0,1.0,0.0,1.0,-2.817832469940185,2.817826271057129,6.389650934579549e-06,2.1790547370910645,1.0,1.0,0.0,88.76741790771484,85.0,37931.734375,-0.0,1704.678466796875,1.0,283.1499938964844,285.4927978515625,293.9979858398437,296.4598083496094,293.1499938964844,293.1499938964844,283.04998779296875,33814.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247597217559814,1.0,0.0,0.0,3.873232841491699,3.873258829116821,1.001014766188746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.70458984375,0.0,1778.6427001953125,1895.4371337890625,0.0,2699.7197265625,0.9555553793907166,1.0,0.0,3.0,1.0,0.0
12395280,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.9483826160430908,0.3253005743026733,0.2932004630565643,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.9990000128746032,0.4360128343105316,0.3673144280910492,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.9405996799468994,0.3182515501976013,0.2231126427650451,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853271484375,0.9569870829582214,0.3336498737335205,0.3165187835693359,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.8681982755661011,0.2541337013244629,1.146790623664856,286.5851745605469,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2130432128906,286.5835876464844,1.0,0.5052206516265869,1.0,1.0,0.0,1.0,-2.817832469940185,2.817826271057129,6.389650934579549e-06,2.1790547370910645,1.0,1.0,0.0,88.76741790771484,85.0,37931.734375,-0.0,1704.678466796875,1.0,283.1499938964844,285.4927978515625,293.9979858398437,296.4598083496094,293.1499938964844,293.1499938964844,283.04998779296875,33814.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247597217559814,1.0,0.0,0.0,3.873232841491699,3.873258829116821,1.001014766188746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.70458984375,0.0,1778.6427001953125,1895.4371337890625,0.0,2699.7197265625,0.9555553793907166,1.0,0.0,3.0,1.0,0.0
12395340,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9518590569496156,0.3247796595096588,0.2927841544151306,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069580078125,0.9990000128746032,0.4430891573429107,0.3631674349308014,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9444236159324646,0.3180187046527862,0.2229640930891037,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9608239531517028,0.3336483240127563,0.3165286481380462,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5070495605469,0.8710016012191772,0.2537067532539367,1.1447917222976685,286.5069580078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2345275878906,286.5067443847656,1.0,0.5042327642440796,1.0,1.0,0.0,1.0,-2.809727668762207,2.809721231460572,6.351546744554071e-06,2.172147274017334,1.0,1.0,0.0,87.62369537353516,105.0,38625.16015625,-0.0,1686.978515625,1.0,283.05206298828125,285.4041442871094,294.04443359375,296.5505065917969,293.1499938964844,293.1499938964844,282.75,34752.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296446800231934,1.0,0.0,0.0,3.926588535308838,3.926615238189697,1.0287836857969523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.7978515625,0.0,1853.1651611328125,1895.4371337890625,0.0,2745.138427734375,0.9665802121162416,1.0,0.0,3.0,1.0,0.0
12395400,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9518590569496156,0.3247796595096588,0.2927841544151306,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069580078125,0.9990000128746032,0.4430891573429107,0.3631674349308014,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9444236159324646,0.3180187046527862,0.2229640930891037,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9608239531517028,0.3336483240127563,0.3165286481380462,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5070495605469,0.8710016012191772,0.2537067532539367,1.1447917222976685,286.5069580078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2345275878906,286.5067443847656,1.0,0.5042327642440796,1.0,1.0,0.0,1.0,-2.809727668762207,2.809721231460572,6.351546744554071e-06,2.172147274017334,1.0,1.0,0.0,87.62369537353516,105.0,38625.16015625,-0.0,1686.978515625,1.0,283.05206298828125,285.4041442871094,294.04443359375,296.5505065917969,293.1499938964844,293.1499938964844,282.75,34752.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296446800231934,1.0,0.0,0.0,3.926588535308838,3.926615238189697,1.0287836857969523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.7978515625,0.0,1853.1651611328125,1895.4371337890625,0.0,2745.138427734375,0.9665802121162416,1.0,0.0,3.0,1.0,0.0
12395460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9314412474632264,0.3235077559947967,0.2919964790344238,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9990000128746032,0.4461234807968139,0.3834922015666961,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9242749810218812,0.317226767539978,0.2226497083902359,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.941705286502838,0.3331364095211029,0.3163541853427887,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.854851484298706,0.2528783679008484,1.142449140548706,286.3341979980469,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.23248291015625,286.33428955078125,1.0,0.5105870366096497,1.0,1.0,0.0,1.0,-2.829782724380493,2.8297762870788574,6.442009180318564e-06,2.1874098777771,1.0,1.0,0.0,92.41999053955078,123.0,40399.15234375,-0.0,1740.5250244140625,1.0,282.7560119628906,285.1986999511719,294.1186828613281,296.74932861328125,293.1499938964844,293.1499938964844,282.45001220703125,35254.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447437286376953,1.0,0.0,0.0,3.954879760742188,3.954906702041626,1.0436618822495802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.59375,0.0,1893.5108642578125,1895.4371337890625,0.0,2886.06640625,0.9733110666275024,1.0,0.0,3.0,1.0,0.0
12395520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9314412474632264,0.3235077559947967,0.2919964790344238,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9990000128746032,0.4461234807968139,0.3834922015666961,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9242749810218812,0.317226767539978,0.2226497083902359,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.941705286502838,0.3331364095211029,0.3163541853427887,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.854851484298706,0.2528783679008484,1.142449140548706,286.3341979980469,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.23248291015625,286.33428955078125,1.0,0.5105870366096497,1.0,1.0,0.0,1.0,-2.829782724380493,2.8297762870788574,6.442009180318564e-06,2.1874098777771,1.0,1.0,0.0,92.41999053955078,123.0,40399.15234375,-0.0,1740.5250244140625,1.0,282.7560119628906,285.1986999511719,294.1186828613281,296.74932861328125,293.1499938964844,293.1499938964844,282.45001220703125,35254.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447437286376953,1.0,0.0,0.0,3.954879760742188,3.954906702041626,1.0436618822495802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.59375,0.0,1893.5108642578125,1895.4371337890625,0.0,2886.06640625,0.9733110666275024,1.0,0.0,3.0,1.0,0.0
12395580,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.9011130928993224,0.3217405676841736,0.2907901406288147,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9990000128746032,0.4440809488296509,0.4171302020549774,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.8954859972000122,0.3160141110420227,0.222084641456604,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.9111289381980896,0.3322061598300934,0.315854549407959,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.8314645290374756,0.2516188025474548,1.1386746168136597,286.1743469238281,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20367431640625,286.1748046875,1.0,0.5208284854888916,1.0,1.0,0.0,1.0,-2.8629355430603027,2.862929105758667,6.59372881273157e-06,2.2129874229431152,1.0,1.0,0.0,100.87055206298828,123.0,42286.17578125,0.0,1833.1611328125,1.0,282.4569702148437,285.0028991699219,294.1652526855469,296.9167785644531,293.1499938964844,293.1499938964844,282.45001220703125,35546.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610920310020447,1.0,0.0,0.0,3.9712202548980713,3.971247434616089,1.0523040145926643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.98779296875,0.0,1917.07861328125,1895.4371337890625,0.0,3039.247314453125,0.97719806432724,1.0,0.0,3.0,1.0,0.0
12395640,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8998348712921143,0.3216703832149505,0.2907340824604034,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4439050555229187,0.4187357127666473,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8942378163337708,0.3159652948379516,0.2220574766397476,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9097719788551332,0.3321680426597595,0.315828800201416,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.8304045796394348,0.2515632510185241,1.1384872198104858,286.1746826171875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020874023437,286.1754150390625,1.0,0.5213205814361572,1.0,1.0,0.0,1.0,-2.864474534988404,2.8644678592681885,6.600834240089171e-06,2.214183568954468,1.0,1.0,0.0,101.29722595214844,141.0,42313.921875,0.0,1837.7008056640625,1.0,282.4559631347656,285.0028076171875,294.1640625,296.9149169921875,293.1499938964844,293.1499938964844,282.1499938964844,35556.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613796830177307,1.0,0.0,0.0,3.971740245819092,3.971767425537109,1.0525795914873015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.9267578125,0.0,1917.8316650390625,1895.4371337890625,0.0,3041.945068359375,0.9773217439651488,1.0,0.0,3.0,1.0,0.0
12395700,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.872992992401123,0.3205752074718475,0.2901914119720459,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9777233600616456,0.4418064951896667,0.419944703578949,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8679349422454834,0.315171480178833,0.2218338847160339,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.882652997970581,0.3315153419971466,0.3156576752662658,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8074554800987244,0.250698983669281,1.1367491483688354,286.037841796875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1810607910156,286.029052734375,1.0,0.5267028212547302,1.0,1.0,0.0,1.0,-2.862739562988281,2.862733125686645,6.59426223137416e-06,2.213480234146118,1.0,1.0,0.0,110.15047454833984,141.0,43648.078125,0.0,1878.1610107421875,1.0,282.1932678222656,284.8322448730469,294.2070007324219,297.0940856933594,293.1499938964844,293.1499938964844,282.1499938964844,35657.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719204664230347,1.0,0.0,0.0,3.977404356002808,3.977431774139404,1.0555839935477709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.1513671875,0.0,1926.0487060546875,1895.4371337890625,0.0,3140.8251953125,0.978669047355652,1.0,0.0,3.0,1.0,0.0
12395760,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8495659828186035,0.3193020820617676,0.2894485890865326,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9507675170898438,0.4404211640357971,0.4186902344226837,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.845140814781189,0.314227819442749,0.2214839607477188,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8589938879013062,0.3307154178619385,0.3153221309185028,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7850692272186279,0.2496871352195739,1.13423752784729,285.9921264648437,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1643981933594,285.9909973144531,1.0,0.5318721532821655,1.0,1.0,0.0,1.0,-2.8565566539764404,2.8565502166748047,6.565794592461316e-06,2.208693504333496,1.0,1.0,0.0,119.57725524902344,144.0,43833.890625,0.0,1914.1920166015625,1.0,282.1559753417969,284.7894287109375,294.1954040527344,297.0512390136719,293.1499938964844,293.1499938964844,281.8500061035156,35735.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769741058349609,1.0,0.0,0.0,3.981772184371948,3.981799602508545,1.0579035460978048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.138671875,0.0,1932.40087890625,1895.4371337890625,0.0,3188.217041015625,0.979707896709442,1.0,0.0,3.0,1.0,0.0
12395820,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.8239032030105591,0.3165296614170074,0.2875342071056366,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.9170681834220886,0.4388268887996673,0.4174014329910278,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8202362060546875,0.3121398985385895,0.2204647362232208,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.8334389925003052,0.3289026021957397,0.314205527305603,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.759754478931427,0.2474631071090698,1.12705659866333,285.7980651855469,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1397399902344,285.7968444824219,1.0,0.537463903427124,1.0,1.0,0.0,1.0,-2.841513156890869,2.8415064811706543,6.4968890001182444e-06,2.197092294692993,1.0,1.0,0.0,132.0706787109375,132.0,45242.17578125,0.0,1950.6748046875,1.0,281.8558349609375,284.56982421875,294.2196044921875,297.1634826660156,293.1499938964844,293.1499938964844,281.54998779296875,35843.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897407054901123,1.0,0.0,0.0,3.987735748291016,3.987763166427612,1.0610748404360493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.25537109375,0.0,1941.0963134765625,1895.4371337890625,0.0,3307.78271484375,0.981126308441162,1.0,0.0,3.0,1.0,0.0
12395880,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.8239032030105591,0.3165296614170074,0.2875342071056366,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.9170681834220886,0.4388268887996673,0.4174014329910278,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8202362060546875,0.3121398985385895,0.2204647362232208,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.8334389925003052,0.3289026021957397,0.314205527305603,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.759754478931427,0.2474631071090698,1.12705659866333,285.7980651855469,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1397399902344,285.7968444824219,1.0,0.537463903427124,1.0,1.0,0.0,1.0,-2.841513156890869,2.8415064811706543,6.4968890001182444e-06,2.197092294692993,1.0,1.0,0.0,132.0706787109375,132.0,45242.17578125,0.0,1950.6748046875,1.0,281.8558349609375,284.56982421875,294.2196044921875,297.1634826660156,293.1499938964844,293.1499938964844,281.54998779296875,35843.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897407054901123,1.0,0.0,0.0,3.987735748291016,3.987763166427612,1.0610748404360493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.25537109375,0.0,1941.0963134765625,1895.4371337890625,0.0,3307.78271484375,0.981126308441162,1.0,0.0,3.0,1.0,0.0
12395940,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8165793418884277,0.3135673999786377,0.2850407660007477,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.909491002559662,0.4377697706222534,0.4164575636386871,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8133977651596069,0.3098686933517456,0.2190055698156356,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.826913058757782,0.3268843293190002,0.3124745786190033,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.7527028322219849,0.2450716197490692,1.1171114444732666,285.5997314453125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1199951171875,285.5982666015625,1.0,0.5359136462211609,1.0,1.0,0.0,1.0,-2.8215997219085693,2.8215932846069336,6.406214197340887e-06,2.181725263595581,1.0,1.0,0.0,134.4873809814453,120.0,46574.90234375,0.0,1930.3779296875,1.0,281.5558166503906,284.34735107421875,294.24713134765625,297.2730407714844,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005120992660522,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629611324475263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.5673828125,0.0,1946.2747802734373,1895.4371337890625,0.0,3408.357177734375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8165793418884277,0.3135673999786377,0.2850407660007477,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.909491002559662,0.4377697706222534,0.4164575636386871,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8133977651596069,0.3098686933517456,0.2190055698156356,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.826913058757782,0.3268843293190002,0.3124745786190033,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.7527028322219849,0.2450716197490692,1.1171114444732666,285.5997314453125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1199951171875,285.5982666015625,1.0,0.5359136462211609,1.0,1.0,0.0,1.0,-2.8215997219085693,2.8215932846069336,6.406214197340887e-06,2.181725263595581,1.0,1.0,0.0,134.4873809814453,120.0,46574.90234375,0.0,1930.3779296875,1.0,281.5558166503906,284.34735107421875,294.24713134765625,297.2730407714844,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005120992660522,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629611324475263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.5673828125,0.0,1946.2747802734373,1895.4371337890625,0.0,3408.357177734375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.8177714347839355,0.3109364509582519,0.282662570476532,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.9132126569747924,0.4369273781776428,0.4156098663806915,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.8150655031204224,0.3078357875347137,0.2175647765398025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8287997841835022,0.3250503242015838,0.3107138872146606,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7537457346916199,0.2429603040218353,1.1074293851852417,285.4042663574219,284.95001220703125,295.659912109375,291.2381896972656,295.658447265625,297.1050720214844,285.4015808105469,1.0,0.5314295291900635,1.0,1.0,0.0,1.0,-2.80224084854126,2.802234649658203,6.318597570498241e-06,2.166750431060791,1.0,1.0,0.0,131.66946411132812,120.0,47841.0078125,0.0,1886.17041015625,1.0,281.2604675292969,284.1284484863281,294.2825927734375,297.397216796875,293.1499938964844,293.1499938964844,281.25,35940.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098361730575562,1.0,0.0,0.0,3.993136167526245,3.993163585662842,1.063950776369893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.54541015625,0.0,1948.9935302734373,1895.4371337890625,0.0,3495.08349609375,0.982410728931427,1.0,0.0,3.0,1.0,0.0
