time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396120,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8184278607368469,0.3105022311210632,0.2822220027446747,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9144920706748962,0.4368063807487488,0.4154421091079712,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8158100247383118,0.3074987530708313,0.2172951698303222,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.829581081867218,0.3247439861297607,0.3103811144828796,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.7543540596961975,0.2426040768623352,1.1056435108184814,285.39727783203125,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1028137207031,285.3956604003906,1.0,0.5304359793663025,1.0,1.0,0.0,1.0,-2.7986390590667725,2.7986326217651367,6.30234035270405e-06,2.163954496383667,1.0,1.0,0.0,130.8843536376953,108.0,47847.140625,0.0,1876.7618408203125,1.0,281.2558288574219,284.1221923828125,294.2782287597656,297.3826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100055694580078,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.875,0.0,1949.3538818359373,1895.4371337890625,0.0,3496.655029296875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8258703351020813,0.3073444664478302,0.2791963517665863,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9276402592658995,0.435785174369812,0.414268285036087,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.823828935623169,0.305048793554306,0.2154313176870346,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8379716277122498,0.3225045204162597,0.3080611824989319,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7614336609840393,0.240086168050766,1.0933161973953247,285.1912841796875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0871276855469,285.1895446777344,1.0,0.522575855255127,1.0,1.0,0.0,1.0,-2.773749589920044,2.773743391036988,6.190658496052492e-06,2.144671678543091,1.0,1.0,0.0,123.92805480957033,96.0,49070.359375,0.0,1805.1112060546875,1.0,280.9557800292969,283.8945007324219,294.31158447265625,297.4920349121094,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186297059059144,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.55029296875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.507080078125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8258703351020813,0.3073444664478302,0.2791963517665863,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9276402592658995,0.435785174369812,0.414268285036087,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.823828935623169,0.305048793554306,0.2154313176870346,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8379716277122498,0.3225045204162597,0.3080611824989319,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7614336609840393,0.240086168050766,1.0933161973953247,285.1912841796875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0871276855469,285.1895446777344,1.0,0.522575855255127,1.0,1.0,0.0,1.0,-2.773749589920044,2.773743391036988,6.190658496052492e-06,2.144671678543091,1.0,1.0,0.0,123.92805480957033,96.0,49070.359375,0.0,1805.1112060546875,1.0,280.9557800292969,283.8945007324219,294.31158447265625,297.4920349121094,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186297059059144,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.55029296875,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.507080078125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8314148187637329,0.3057497143745422,0.2776666581630707,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9368928074836732,0.4352529048919678,0.4136598110198974,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8296390771865845,0.3038118481636047,0.2144825607538223,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8441190123558044,0.3213646113872528,0.3068682849407196,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.766832172870636,0.2388229519128799,1.0870392322540283,285.0367126464844,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0799560546875,285.0265808105469,1.0,0.5180624723434448,1.0,1.0,0.0,1.0,-2.761062860488892,2.761056661605835,6.134096111054532e-06,2.134833574295044,1.0,1.0,0.0,119.62464904785156,96.0,50191.91796875,0.0,1765.479736328125,1.0,280.6927185058594,283.7124938964844,294.3520202636719,297.65289306640625,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249119758605956,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.5654296875,0.0,1951.798583984375,1895.4371337890625,0.0,3634.418212890625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8377820253372192,0.3040947616100311,0.2760190069675445,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9471352696418762,0.4346562623977661,0.4129286408424377,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8362873196601868,0.302525132894516,0.2134613394737243,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8512287735939026,0.3201727867126465,0.3055799603462219,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7731181979179382,0.2375244945287704,1.0804396867752075,284.9819641113281,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0725402832031,284.9801330566406,1.0,0.5132335424423218,1.0,1.0,0.0,1.0,-2.74749755859375,2.7474915981292725,6.073912572901463e-06,2.1243178844451904,1.0,1.0,0.0,115.05564880371094,84.0,50249.44921875,0.0,1723.632568359375,1.0,280.6556701660156,283.6644287109375,294.3463134765625,297.6004943847656,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926568329334259,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.73876953125,0.0,1952.2718505859373,1895.4371337890625,0.0,3649.646728515625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8502084016799927,0.3015205860137939,0.2735200524330139,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9650999307632446,0.4336848855018616,0.4118136465549469,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8491380214691162,0.3005243241786957,0.2119068056344986,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.8650056719779968,0.3183092772960663,0.3036053478717804,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7853326797485352,0.2355224192142486,1.0703552961349487,284.78570556640625,284.95001220703125,295.8746643066406,291.3485412597656,295.8731384277344,297.0618591308594,284.7817077636719,1.0,0.5054119825363159,1.0,1.0,0.0,1.0,-2.7267954349517822,2.7267894744873047,5.982625225442462e-06,2.108264684677124,0.9967621564865112,0.9967621564865112,0.0,107.48257446289062,84.0,51383.7578125,0.0,1657.7232666015625,1.0,280.3647766113281,283.44635009765625,294.3866271972656,297.73150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36076.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338381290435792,1.0,0.0,0.0,3.9934816360473633,3.99350905418396,1.0641348353601645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.80908203125,0.0,1950.5645751953125,1895.4371337890625,0.0,3716.270751953125,0.982553780078888,1.0,0.0,3.0,1.0,0.0
12396480,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8545901775360107,0.3007567524909973,0.2727194428443908,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9708150625228882,0.4334048926830292,0.4114322066307068,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8536630868911743,0.2999286651611328,0.2114083468914032,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8698490262031555,0.3177501261234283,0.3029699027538299,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.7896021604537964,0.2349207997322082,1.0671682357788086,284.771240234375,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.05889892578125,284.7694091796875,1.0,0.502920389175415,1.0,1.0,0.0,1.0,-2.720181465148926,2.720175504684448,5.953581876383396e-06,2.1031243801116943,0.9960305094718932,0.9960305094718932,0.0,105.09583282470705,72.0,51372.7109375,0.0,1637.0172119140625,1.0,280.35577392578125,283.4339904785156,294.38140869140625,297.7066345214844,293.1499938964844,293.1499938964844,280.04998779296875,36096.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933870494365692,1.0,0.0,0.0,3.992397546768189,3.992425203323364,1.0635571925377008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.91845703125,0.0,1949.3011474609373,1895.4371337890625,0.0,3716.56640625,0.982327401638031,1.0,0.0,3.0,1.0,0.0
12396540,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8780273795127869,0.2973558902740478,0.2693320214748382,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.995967984199524,0.4320414066314697,0.4098037481307983,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8777609467506409,0.2972716391086578,0.2092932611703872,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.8953094482421875,0.3152417540550232,0.3002533614635467,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.811643123626709,0.2322859615087509,1.053630828857422,284.56060791015625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0455627441406,284.5588073730469,1.0,0.4919319152832031,1.0,1.0,0.0,1.0,-2.692079544067383,2.6920735836029053,5.831014277646318e-06,2.081305980682373,0.9890974164009094,0.9890974164009094,0.0,94.50916290283205,60.0,52435.73828125,0.0,1548.0518798828125,1.0,280.0558166503906,283.20458984375,294.4167175292969,297.8095703125,293.1499938964844,293.1499938964844,279.75,36258.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405471682548524,1.0,0.0,0.0,3.983459949493408,3.983487367630005,1.058800648934266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.67431640625,0.0,1938.8807373046875,1895.4371337890625,0.0,3777.419189453125,0.9803972840309144,1.0,0.0,3.0,1.0,0.0
12396600,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8780273795127869,0.2973558902740478,0.2693320214748382,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.995967984199524,0.4320414066314697,0.4098037481307983,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8777609467506409,0.2972716391086578,0.2092932611703872,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.8953094482421875,0.3152417540550232,0.3002533614635467,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.811643123626709,0.2322859615087509,1.053630828857422,284.56060791015625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0455627441406,284.5588073730469,1.0,0.4919319152832031,1.0,1.0,0.0,1.0,-2.692079544067383,2.6920735836029053,5.831014277646318e-06,2.081305980682373,0.9890974164009094,0.9890974164009094,0.0,94.50916290283205,60.0,52435.73828125,0.0,1548.0518798828125,1.0,280.0558166503906,283.20458984375,294.4167175292969,297.8095703125,293.1499938964844,293.1499938964844,279.75,36258.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405471682548524,1.0,0.0,0.0,3.983459949493408,3.983487367630005,1.058800648934266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.67431640625,0.0,1938.8807373046875,1895.4371337890625,0.0,3777.419189453125,0.9803972840309144,1.0,0.0,3.0,1.0,0.0
12396660,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.8961463570594788,0.2938428819179535,0.2659989893436432,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.9990000128746032,0.4322987496852875,0.3877545595169067,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.8966035842895508,0.2944580614566803,0.207195445895195,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9157116413116456,0.3125601708889007,0.2975413799285888,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8270148634910583,0.2295387238264084,1.040360927581787,284.33062744140625,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.32720947265625,1.0,0.47910276055336,1.0,1.0,0.0,1.0,-2.6398816108703613,2.639875888824463,5.607497314485954e-06,2.0411503314971924,0.9790104627609252,0.9790104627609252,0.0,86.42984008789062,48.0,53129.5234375,0.0,1439.564697265625,1.0,279.7559509277344,282.9608764648437,294.449951171875,297.8966064453125,293.1499938964844,293.1499938964844,279.45001220703125,36464.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946251630783081,1.0,0.0,0.0,3.967162370681762,3.96718955039978,1.0501545375518615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.482421875,0.0,1919.2606201171875,1895.4371337890625,0.0,3829.131591796875,0.9768299460411072,1.0,0.0,3.0,1.0,0.0
12396720,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.8961463570594788,0.2938428819179535,0.2659989893436432,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.9990000128746032,0.4322987496852875,0.3877545595169067,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.8966035842895508,0.2944580614566803,0.207195445895195,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9157116413116456,0.3125601708889007,0.2975413799285888,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8270148634910583,0.2295387238264084,1.040360927581787,284.33062744140625,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.32720947265625,1.0,0.47910276055336,1.0,1.0,0.0,1.0,-2.6398816108703613,2.639875888824463,5.607497314485954e-06,2.0411503314971924,0.9790104627609252,0.9790104627609252,0.0,86.42984008789062,48.0,53129.5234375,0.0,1439.564697265625,1.0,279.7559509277344,282.9608764648437,294.449951171875,297.8966064453125,293.1499938964844,293.1499938964844,279.45001220703125,36464.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946251630783081,1.0,0.0,0.0,3.967162370681762,3.96718955039978,1.0501545375518615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.482421875,0.0,1919.2606201171875,1895.4371337890625,0.0,3829.131591796875,0.9768299460411072,1.0,0.0,3.0,1.0,0.0
12396780,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.918847382068634,0.2902013659477234,0.2625377774238586,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846252441406,0.9990000128746032,0.4364478290081024,0.3570914566516876,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.920175552368164,0.2914515733718872,0.2049612700939178,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9417784810066224,0.3096754848957062,0.294635534286499,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857849121094,0.8451046347618103,0.2266938984394073,1.0265898704528809,284.0845947265625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0486145019531,284.08074951171875,1.0,0.4643913209438324,1.0,1.0,0.0,1.0,-2.5761585235595703,2.57615327835083,5.3397884585137945e-06,1.991748332977295,0.9655070900917052,0.9655070900917052,0.0,78.11184692382812,51.0,53557.62109375,0.0,1319.2406005859375,1.0,279.4560546875,282.70806884765625,294.4790954589844,297.9584655761719,293.1499938964844,293.1499938964844,279.1499938964844,36725.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949940025806427,1.0,0.0,0.0,3.9413743019104,3.941401481628418,1.0365461093897466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.841796875,0.0,1888.003173828125,1895.4371337890625,0.0,3862.421630859375,0.9711596369743348,1.0,0.0,3.0,1.0,0.0
12396840,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.918847382068634,0.2902013659477234,0.2625377774238586,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846252441406,0.9990000128746032,0.4364478290081024,0.3570914566516876,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.920175552368164,0.2914515733718872,0.2049612700939178,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9417784810066224,0.3096754848957062,0.294635534286499,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857849121094,0.8451046347618103,0.2266938984394073,1.0265898704528809,284.0845947265625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0486145019531,284.08074951171875,1.0,0.4643913209438324,1.0,1.0,0.0,1.0,-2.5761585235595703,2.57615327835083,5.3397884585137945e-06,1.991748332977295,0.9655070900917052,0.9655070900917052,0.0,78.11184692382812,51.0,53557.62109375,0.0,1319.2406005859375,1.0,279.4560546875,282.70806884765625,294.4790954589844,297.9584655761719,293.1499938964844,293.1499938964844,279.1499938964844,36725.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949940025806427,1.0,0.0,0.0,3.9413743019104,3.941401481628418,1.0365461093897466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.841796875,0.0,1888.003173828125,1895.4371337890625,0.0,3862.421630859375,0.9711596369743348,1.0,0.0,3.0,1.0,0.0
12396900,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.9283828735351562,0.2884169518947601,0.2608755826950073,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.914794921875,0.9990000128746032,0.4395398199558258,0.3455257713794708,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164733886719,0.9300859570503236,0.2899311482906341,0.2038600295782089,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159851074219,0.9516894817352296,0.3082088232040405,0.2931957244873047,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.8523054122924805,0.2252921611070633,1.0199342966079712,283.91455078125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.05889892578125,283.9020690917969,1.0,0.4587565660476684,1.0,1.0,0.0,1.0,-2.5491976737976074,2.549192428588867,5.228023383097025e-06,1.9706058502197263,0.9569573998451232,0.9569573998451232,0.0,75.00949096679688,51.0,54275.25,0.0,1271.78955078125,1.0,279.1941833496094,282.51776123046875,294.51593017578125,298.0929260253906,293.1499938964844,293.1499938964844,279.1499938964844,36885.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953225314617157,1.0,0.0,0.0,3.924446821212769,3.924473762512207,1.0276617103954775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.755859375,0.0,1867.6044921875,1895.4371337890625,0.0,3891.971435546875,0.9674090147018432,1.0,0.0,3.0,1.0,0.0
12396960,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9349603056907654,0.2866414487361908,0.259185254573822,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509216308594,0.9990000128746032,0.4425859451293945,0.3371081352233886,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511962890625,0.9369861483573914,0.2883757948875427,0.202721282839775,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.9584049582481384,0.3067040741443634,0.2917070686817169,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516540527344,0.8573446273803711,0.223885029554367,1.013260841369629,283.8508605957031,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06805419921875,283.84844970703125,1.0,0.4539471566677093,1.0,1.0,0.0,1.0,-2.525871753692627,2.525866746902466,5.132475962454919e-06,1.9524073600769043,0.9489359259605408,0.9489359259605408,0.0,72.68112182617188,69.0,54058.46875,0.0,1233.0093994140625,1.0,279.1561584472656,282.4682006835937,294.51104736328125,298.0182800292969,293.1499938964844,293.1499938964844,278.8500061035156,37036.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952129065990448,1.0,0.0,0.0,3.904154539108277,3.904181241989136,1.017061663333152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.5576171875,0.0,1843.033203125,1895.4371337890625,0.0,3882.122314453125,0.9629560708999634,1.0,0.0,3.0,1.0,0.0
12397020,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9257888197898864,0.2833242118358612,0.2561902701854706,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9990000128746032,0.4467237293720245,0.3417650461196899,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9282930493354796,0.2853907644748688,0.2006450146436691,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9504548907279968,0.3038010597229004,0.2889799177646637,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585998535156,0.8502347469329834,0.2212046235799789,1.0012661218643188,283.6585693359375,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776672363281,283.65887451171875,1.0,0.4522752463817596,1.0,1.0,0.0,1.0,-2.507650136947632,2.5076451301574707,5.057601811131463e-06,1.9377514123916624,0.9300543665885924,0.9300543665885924,0.0,72.89359283447266,87.0,54936.84765625,0.0,1211.86962890625,1.0,278.85650634765625,282.26324462890625,294.55096435546875,298.102783203125,293.1499938964844,293.1499938964844,278.54998779296875,37379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954496204853058,1.0,0.0,0.0,3.854156970977783,3.854183435440064,9.911790357364223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.607421875,0.0,1783.28515625,1895.4371337890625,0.0,3903.3759765625,0.9519214630126952,1.0,0.0,3.0,1.0,0.0
12397080,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9257888197898864,0.2833242118358612,0.2561902701854706,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9990000128746032,0.4467237293720245,0.3417650461196899,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9282930493354796,0.2853907644748688,0.2006450146436691,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9504548907279968,0.3038010597229004,0.2889799177646637,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585998535156,0.8502347469329834,0.2212046235799789,1.0012661218643188,283.6585693359375,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776672363281,283.65887451171875,1.0,0.4522752463817596,1.0,1.0,0.0,1.0,-2.507650136947632,2.5076451301574707,5.057601811131463e-06,1.9377514123916624,0.9300543665885924,0.9300543665885924,0.0,72.89359283447266,87.0,54936.84765625,0.0,1211.86962890625,1.0,278.85650634765625,282.26324462890625,294.55096435546875,298.102783203125,293.1499938964844,293.1499938964844,278.54998779296875,37379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954496204853058,1.0,0.0,0.0,3.854156970977783,3.854183435440064,9.911790357364223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.607421875,0.0,1783.28515625,1895.4371337890625,0.0,3903.3759765625,0.9519214630126952,1.0,0.0,3.0,1.0,0.0
12397140,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8996686935424805,0.2801440060138702,0.2535020411014557,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9990000128746032,0.4459308981895447,0.3653430342674255,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.9022247195243835,0.2826247215270996,0.1988028138875961,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108947753906,0.923462688922882,0.3010645806789398,0.2865349948406219,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105285644531,0.8296852111816406,0.2186231762170791,0.99045729637146,283.5110778808594,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639343261719,283.5133056640625,1.0,0.457038551568985,1.0,1.0,0.0,1.0,-2.5145928859710693,2.514587879180908,5.085028078610776e-06,1.942805886268616,0.909529447555542,0.909529447555542,0.0,77.5676498413086,105.0,56138.171875,0.0,1240.2843017578125,1.0,278.5569152832031,282.0943603515625,294.59765625,298.21844482421875,293.1499938964844,293.1499938964844,278.25,37739.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585467576980592,1.0,0.0,0.0,3.7906899452209473,3.790715456008911,9.58803866524249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6318359375,0.0,1708.914794921875,1895.4371337890625,0.0,3939.620849609375,0.9379088282585144,1.0,0.0,3.0,1.0,0.0
12397200,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8996686935424805,0.2801440060138702,0.2535020411014557,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9990000128746032,0.4459308981895447,0.3653430342674255,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.9022247195243835,0.2826247215270996,0.1988028138875961,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108947753906,0.923462688922882,0.3010645806789398,0.2865349948406219,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105285644531,0.8296852111816406,0.2186231762170791,0.99045729637146,283.5110778808594,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639343261719,283.5133056640625,1.0,0.457038551568985,1.0,1.0,0.0,1.0,-2.5145928859710693,2.514587879180908,5.085028078610776e-06,1.942805886268616,0.909529447555542,0.909529447555542,0.0,77.5676498413086,105.0,56138.171875,0.0,1240.2843017578125,1.0,278.5569152832031,282.0943603515625,294.59765625,298.21844482421875,293.1499938964844,293.1499938964844,278.25,37739.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585467576980592,1.0,0.0,0.0,3.7906899452209473,3.790715456008911,9.58803866524249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6318359375,0.0,1708.914794921875,1895.4371337890625,0.0,3939.620849609375,0.9379088282585144,1.0,0.0,3.0,1.0,0.0
12397260,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002380371094,0.8680848479270935,0.2769145965576172,0.2509011328220367,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40093994140625,0.9990000128746032,0.4398917257785797,0.4015867412090301,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002685546875,0.8711913228034973,0.2801168262958526,0.1972341984510421,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.400390625,0.8900449872016907,0.2985252439975738,0.2843864262104034,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.39971923828125,0.802186131477356,0.2160909324884414,0.9804607629776,283.4007873535156,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291748046875,283.40460205078125,1.0,0.4665442705154419,1.0,1.0,0.0,1.0,-2.538525104522705,2.538519859313965,5.181867891224101e-06,1.961100459098816,0.8877953886985779,0.8877953886985779,0.0,85.79035949707031,108.0,57536.22265625,0.0,1305.2491455078125,1.0,278.2574157714844,281.9569091796875,294.6445007324219,298.3505859375,293.1499938964844,293.1499938964844,278.54998779296875,38110.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642794728279114,1.0,0.0,0.0,3.713172912597656,3.713197946548462,9.199911232826708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.3818359375,0.0,1620.65673828125,1895.4371337890625,0.0,3990.640380859375,0.920812487602234,1.0,0.0,3.0,1.0,0.0
12397320,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002380371094,0.8680848479270935,0.2769145965576172,0.2509011328220367,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40093994140625,0.9990000128746032,0.4398917257785797,0.4015867412090301,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002685546875,0.8711913228034973,0.2801168262958526,0.1972341984510421,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.400390625,0.8900449872016907,0.2985252439975738,0.2843864262104034,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.39971923828125,0.802186131477356,0.2160909324884414,0.9804607629776,283.4007873535156,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291748046875,283.40460205078125,1.0,0.4665442705154419,1.0,1.0,0.0,1.0,-2.538525104522705,2.538519859313965,5.181867891224101e-06,1.961100459098816,0.8877953886985779,0.8877953886985779,0.0,85.79035949707031,108.0,57536.22265625,0.0,1305.2491455078125,1.0,278.2574157714844,281.9569091796875,294.6445007324219,298.3505859375,293.1499938964844,293.1499938964844,278.54998779296875,38110.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642794728279114,1.0,0.0,0.0,3.713172912597656,3.713197946548462,9.199911232826708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.3818359375,0.0,1620.65673828125,1895.4371337890625,0.0,3990.640380859375,0.920812487602234,1.0,0.0,3.0,1.0,0.0
12397380,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66864013671875,0.8386990427970886,0.275005042552948,0.2491507083177566,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.980789601802826,0.4332461953163147,0.4120043814182281,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6686706542969,0.8421679735183716,0.2788216769695282,0.1963373124599456,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688537597656,0.8594868183135986,0.2971942126750946,0.2831347286701202,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678161621094,0.7734940648078918,0.2143750190734863,0.973273992538452,283.6694641113281,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0032958984375,283.6744079589844,1.0,0.4728592336177826,1.0,1.0,0.0,1.0,-2.5377635955810547,2.5377583503723145,5.17942044098163e-06,1.9608471393585205,0.8728383779525757,0.8728383779525757,0.0,95.2356948852539,111.0,56357.19921875,0.0,1345.1273193359375,1.0,278.5423278808594,282.2396545410156,294.6289978027344,298.2022399902344,293.1499938964844,293.1499938964844,278.8500061035156,38049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534195065498352,1.0,0.0,0.0,3.635811567306519,3.635835886001587,8.820557582112087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.4541015625,0.0,1532.7122802734375,1895.4371337890625,0.0,3893.715087890625,0.9035505056381226,1.0,0.0,3.0,1.0,0.0
12397440,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66864013671875,0.8386990427970886,0.275005042552948,0.2491507083177566,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.980789601802826,0.4332461953163147,0.4120043814182281,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6686706542969,0.8421679735183716,0.2788216769695282,0.1963373124599456,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688537597656,0.8594868183135986,0.2971942126750946,0.2831347286701202,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678161621094,0.7734940648078918,0.2143750190734863,0.973273992538452,283.6694641113281,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0032958984375,283.6744079589844,1.0,0.4728592336177826,1.0,1.0,0.0,1.0,-2.5377635955810547,2.5377583503723145,5.17942044098163e-06,1.9608471393585205,0.8728383779525757,0.8728383779525757,0.0,95.2356948852539,111.0,56357.19921875,0.0,1345.1273193359375,1.0,278.5423278808594,282.2396545410156,294.6289978027344,298.2022399902344,293.1499938964844,293.1499938964844,278.8500061035156,38049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534195065498352,1.0,0.0,0.0,3.635811567306519,3.635835886001587,8.820557582112087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.4541015625,0.0,1532.7122802734375,1895.4371337890625,0.0,3893.715087890625,0.9035505056381226,1.0,0.0,3.0,1.0,0.0
12397500,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431396484375,0.8281790614128113,0.2745040655136108,0.2487161755561828,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.9677985310554504,0.4320817291736603,0.4104219377040863,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8432922363281,0.8318201303482056,0.2785885632038116,0.1961959302425384,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8439025878906,0.8485483527183533,0.2969619333744049,0.2829429805278778,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8402404785156,0.7630005478858948,0.2138770669698715,0.9712621569633484,283.8457946777344,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0038452148437,283.86016845703125,1.0,0.4750152826309204,1.0,1.0,0.0,1.0,-2.532514810562134,2.5325095653533936,5.157796749699628e-06,1.9566768407821653,0.8671788573265076,0.8671788573265076,0.0,99.28713989257812,111.0,55226.87890625,0.0,1355.975830078125,1.0,278.7979736328125,282.4413452148437,294.62060546875,298.0616455078125,293.1499938964844,293.1499938964844,278.8500061035156,37950.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455485343933104,1.0,0.0,0.0,3.599278211593628,3.599302053451538,8.644186095807527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.65380859375,0.0,1491.8577880859375,1895.4371337890625,0.0,3822.77294921875,0.8954029083251953,1.0,0.0,3.0,1.0,0.0
12397560,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.821143627166748,0.2742661237716675,0.2485388815402984,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.9586548209190368,0.4319190084934234,0.4099756777286529,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8250026106834412,0.2786168158054352,0.1962381154298782,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.935302734375,0.8414127826690674,0.2969819903373718,0.2829937934875488,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.7560731768608093,0.2136124372482299,0.970232367515564,283.9359741210937,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0104064941406,283.94110107421875,1.0,0.4769251048564911,1.0,1.0,0.0,1.0,-2.530635118484497,2.530629873275757,5.149896878720028e-06,1.9550985097885127,0.8613725900650024,0.8613725900650024,0.0,102.33409881591795,99.0,55041.9375,0.0,1366.733642578125,1.0,278.8414306640625,282.5231628417969,294.6581726074219,298.1351928710937,293.1499938964844,293.1499938964844,279.1499938964844,37843.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416785836219788,1.0,0.0,0.0,3.5657529830932617,3.5657765865325928,8.483904707645706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.05810546875,0.0,1454.9169921875,1895.4371337890625,0.0,3787.697021484375,0.8878365755081177,1.0,0.0,3.0,1.0,0.0
12397620,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8235307931900024,0.2742656469345093,0.2483413517475128,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.9625515937805176,0.4331431090831756,0.4106178879737854,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.8278776407241821,0.2791419327259063,0.1964536756277084,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8443686366081238,0.2974854111671448,0.2832670211791992,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.7582560777664185,0.2135495543479919,0.9689985513687134,284.20281982421875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0313720703125,284.2079467773437,1.0,0.4755917489528656,1.0,1.0,0.0,1.0,-2.530270576477051,2.5302655696868896,5.148088803252904e-06,1.9546517133712769,0.853464663028717,0.853464663028717,0.0,101.11660766601562,87.0,53865.81640625,0.0,1361.0211181640625,1.0,279.1407470703125,282.8038330078125,294.6991882324219,298.0978088378906,293.1499938964844,293.1499938964844,279.45001220703125,37526.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308419823646544,1.0,0.0,0.0,3.507308006286621,3.507330894470215,8.208070880755258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.046875,0.0,1391.1107177734375,1895.4371337890625,0.0,3688.8564453125,0.8746377229690552,1.0,0.0,3.0,1.0,0.0
12397680,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8235307931900024,0.2742656469345093,0.2483413517475128,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.9625515937805176,0.4331431090831756,0.4106178879737854,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.8278776407241821,0.2791419327259063,0.1964536756277084,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8443686366081238,0.2974854111671448,0.2832670211791992,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.7582560777664185,0.2135495543479919,0.9689985513687134,284.20281982421875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0313720703125,284.2079467773437,1.0,0.4755917489528656,1.0,1.0,0.0,1.0,-2.530270576477051,2.5302655696868896,5.148088803252904e-06,1.9546517133712769,0.853464663028717,0.853464663028717,0.0,101.11660766601562,87.0,53865.81640625,0.0,1361.0211181640625,1.0,279.1407470703125,282.8038330078125,294.6991882324219,298.0978088378906,293.1499938964844,293.1499938964844,279.45001220703125,37526.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308419823646544,1.0,0.0,0.0,3.507308006286621,3.507330894470215,8.208070880755258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.046875,0.0,1391.1107177734375,1895.4371337890625,0.0,3688.8564453125,0.8746377229690552,1.0,0.0,3.0,1.0,0.0
12397740,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8382787108421326,0.2747820615768432,0.2484621703624725,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.9813833832740784,0.4355053603649139,0.4123690724372864,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.8432533740997314,0.2801729142665863,0.1969064027070999,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8605424761772156,0.2984947264194488,0.2838589251041412,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.7727324366569519,0.2139997631311416,0.9693037271499634,284.4642944335937,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0578308105469,284.4691772460937,1.0,0.4715546369552612,1.0,1.0,0.0,1.0,-2.5341384410858154,2.534133195877075,5.163543846720131e-06,1.957491397857666,0.8490018844604492,0.8490018844604492,0.0,94.96668243408205,75.0,52799.12890625,0.0,1339.38525390625,1.0,279.44024658203125,283.0767517089844,294.7413330078125,298.0712890625,293.1499938964844,293.1499938964844,279.75,37140.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209709167480468,1.0,0.0,0.0,3.463266372680664,3.4632887840271,8.00322595750913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.85205078125,0.0,1343.2659912109375,1895.4371337890625,0.0,3598.115966796875,0.8645851612091064,1.0,0.0,3.0,1.0,0.0
12397800,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8382787108421326,0.2747820615768432,0.2484621703624725,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.9813833832740784,0.4355053603649139,0.4123690724372864,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.8432533740997314,0.2801729142665863,0.1969064027070999,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8605424761772156,0.2984947264194488,0.2838589251041412,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.7727324366569519,0.2139997631311416,0.9693037271499634,284.4642944335937,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0578308105469,284.4691772460937,1.0,0.4715546369552612,1.0,1.0,0.0,1.0,-2.5341384410858154,2.534133195877075,5.163543846720131e-06,1.957491397857666,0.8490018844604492,0.8490018844604492,0.0,94.96668243408205,75.0,52799.12890625,0.0,1339.38525390625,1.0,279.44024658203125,283.0767517089844,294.7413330078125,298.0712890625,293.1499938964844,293.1499938964844,279.75,37140.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209709167480468,1.0,0.0,0.0,3.463266372680664,3.4632887840271,8.00322595750913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.85205078125,0.0,1343.2659912109375,1895.4371337890625,0.0,3598.115966796875,0.8645851612091064,1.0,0.0,3.0,1.0,0.0
12397860,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8610433340072632,0.2756404280662536,0.2488731294870376,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.4386599361896515,0.4082203805446625,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8669426441192627,0.2815584540367126,0.1975890398025512,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8854647278785706,0.2998574078083038,0.2847616672515869,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7950720191001892,0.2148057222366333,0.9711047410964966,284.7136535644531,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0868530273437,284.71649169921875,1.0,0.4657375812530517,1.0,1.0,0.0,1.0,-2.534304618835449,2.534299373626709,5.164047252037562e-06,1.9575316905975344,0.8477998971939087,0.8477998971939087,0.0,87.07107543945312,63.0,51750.14453125,0.0,1305.1898193359375,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.04998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36718.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118715524673462,1.0,0.0,0.0,3.4351181983947754,3.435140371322632,7.873660479162936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6865234375,0.0,1312.04443359375,1895.4371337890625,0.0,3513.96435546875,0.8580207228660583,1.0,0.0,3.0,1.0,0.0
12397920,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8610433340072632,0.2756404280662536,0.2488731294870376,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.4386599361896515,0.4082203805446625,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8669426441192627,0.2815584540367126,0.1975890398025512,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8854647278785706,0.2998574078083038,0.2847616672515869,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7950720191001892,0.2148057222366333,0.9711047410964966,284.7136535644531,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0868530273437,284.71649169921875,1.0,0.4657375812530517,1.0,1.0,0.0,1.0,-2.534304618835449,2.534299373626709,5.164047252037562e-06,1.9575316905975344,0.8477998971939087,0.8477998971939087,0.0,87.07107543945312,63.0,51750.14453125,0.0,1305.1898193359375,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.04998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36718.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118715524673462,1.0,0.0,0.0,3.4351181983947754,3.435140371322632,7.873660479162936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6865234375,0.0,1312.04443359375,1895.4371337890625,0.0,3513.96435546875,0.8580207228660583,1.0,0.0,3.0,1.0,0.0
