time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397980,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.882020890712738,0.276589959859848,0.2494924217462539,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.4457203447818756,0.3809560537338257,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8888073563575745,0.2830508947372436,0.1984489411115646,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.908144474029541,0.3013314604759216,0.2859066426753998,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8146327137947083,0.2157506942749023,0.9741275906562804,284.9160461425781,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.13043212890625,284.9176940917969,1.0,0.4571549296379089,1.0,1.0,0.0,1.0,-2.507774829864502,2.507769823074341,5.056850568507798e-06,1.937204480171204,0.8489767909049988,0.8489767909049988,0.0,80.44111633300781,51.0,50404.140625,0.0,1244.2652587890625,1.0,280.0396423339844,283.5569763183594,294.81719970703125,298.00860595703125,293.1499938964844,293.1499938964844,280.3500061035156,36333.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902417778968811,1.0,0.0,0.0,3.421760082244873,3.4217820167541504,7.812542435203795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.591796875,0.0,1296.0972900390625,1895.4371337890625,0.0,3426.111083984375,0.8547487258911133,1.0,0.0,3.0,1.0,0.0
12398040,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.882020890712738,0.276589959859848,0.2494924217462539,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.4457203447818756,0.3809560537338257,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8888073563575745,0.2830508947372436,0.1984489411115646,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.908144474029541,0.3013314604759216,0.2859066426753998,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8146327137947083,0.2157506942749023,0.9741275906562804,284.9160461425781,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.13043212890625,284.9176940917969,1.0,0.4571549296379089,1.0,1.0,0.0,1.0,-2.507774829864502,2.507769823074341,5.056850568507798e-06,1.937204480171204,0.8489767909049988,0.8489767909049988,0.0,80.44111633300781,51.0,50404.140625,0.0,1244.2652587890625,1.0,280.0396423339844,283.5569763183594,294.81719970703125,298.00860595703125,293.1499938964844,293.1499938964844,280.3500061035156,36333.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902417778968811,1.0,0.0,0.0,3.421760082244873,3.4217820167541504,7.812542435203795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.591796875,0.0,1296.0972900390625,1895.4371337890625,0.0,3426.111083984375,0.8547487258911133,1.0,0.0,3.0,1.0,0.0
12398100,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8957183361053467,0.2770770192146301,0.2497834712266922,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.4508855044841766,0.3646233379840851,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.90293550491333,0.2838068604469299,0.1988664120435714,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9240854382514954,0.3020806312561035,0.2864664793014526,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8263320326805115,0.2162627428770065,0.9757012128829956,285.0481262207031,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.16021728515625,285.058837890625,1.0,0.452088862657547,1.0,1.0,0.0,1.0,-2.4915692806243896,2.491564512252808,4.991605237592012e-06,1.924617886543274,0.8508901596069336,0.8508901596069336,0.0,76.6469955444336,51.0,49280.00390625,0.0,1208.5548095703125,1.0,280.2920837402344,283.7158203125,294.8121337890625,297.8861083984375,293.1499938964844,293.1499938964844,280.3500061035156,36143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952516317367554,1.0,0.0,0.0,3.419834852218628,3.4198567867279053,7.803754442647914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.8564453125,0.0,1292.8671875,1895.4371337890625,0.0,3359.28369140625,0.8542097806930542,1.0,0.0,3.0,1.0,0.0
12398160,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.912571668624878,0.2776321470737457,0.2501551806926727,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.4570410847663879,0.3464222848415375,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9210643768310548,0.2846219837665558,0.1993339210748672,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.943347156047821,0.3028849959373474,0.2870884537696838,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401473760604858,0.2168450951576233,0.9775911569595336,285.0980834960937,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1947631835937,285.0988464355469,1.0,0.4465785622596741,1.0,1.0,0.0,1.0,-2.4737308025360107,2.4737257957458496,4.9202753871213645e-06,1.9107574224472048,0.8524333238601685,0.8524333238601685,0.0,72.59835052490234,54.0,49012.734375,0.0,1170.2886962890625,1.0,280.3395690917969,283.76092529296875,294.8482360839844,297.955810546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916924595832825,1.0,0.0,0.0,3.421714782714844,3.421736717224121,7.812336093593331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89599609375,0.0,1293.579833984375,1895.4371337890625,0.0,3326.03173828125,0.8544530868530273,1.0,0.0,3.0,1.0,0.0
12398220,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941076934337616,0.2788269817829132,0.2510120570659637,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4707185328006744,0.3209864199161529,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502864480018616,0.28634113073349,0.2003663629293441,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707463383674622,0.3045791387557983,0.2884646952152252,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624674081802368,0.2181795388460159,0.9824128746986388,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2695007324219,285.28387451171875,1.0,0.4401751756668091,1.0,1.0,0.0,1.0,-2.452866554260254,2.452861785888672,4.836882453673752e-06,1.8942129611969,0.8583142757415771,0.8583142757415771,0.0,67.36329650878906,74.0,47826.8203125,0.0,1124.1119384765625,1.0,280.6396179199219,283.9652404785156,294.8818054199219,297.9102478027344,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803133964538574,1.0,0.0,0.0,3.4341633319854736,3.434185266494751,7.869283535910654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.099609375,0.0,1303.5406494140625,1895.4371337890625,0.0,3219.517822265625,0.856948733329773,1.0,0.0,3.0,1.0,0.0
12398280,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941076934337616,0.2788269817829132,0.2510120570659637,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4707185328006744,0.3209864199161529,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502864480018616,0.28634113073349,0.2003663629293441,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707463383674622,0.3045791387557983,0.2884646952152252,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624674081802368,0.2181795388460159,0.9824128746986388,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2695007324219,285.28387451171875,1.0,0.4401751756668091,1.0,1.0,0.0,1.0,-2.452866554260254,2.452861785888672,4.836882453673752e-06,1.8942129611969,0.8583142757415771,0.8583142757415771,0.0,67.36329650878906,74.0,47826.8203125,0.0,1124.1119384765625,1.0,280.6396179199219,283.9652404785156,294.8818054199219,297.9102478027344,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803133964538574,1.0,0.0,0.0,3.4341633319854736,3.434185266494751,7.869283535910654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.099609375,0.0,1303.5406494140625,1895.4371337890625,0.0,3219.517822265625,0.856948733329773,1.0,0.0,3.0,1.0,0.0
12398340,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420609474182128,0.2803243398666382,0.2522742450237274,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4829707443714142,0.3217162489891052,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518187642097472,0.2883491516113281,0.2017060667276382,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719579219818116,0.3065465986728668,0.2902438938617706,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638495802879333,0.2198194861412048,0.9894134402275084,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3334350585937,285.5005798339844,1.0,0.4433625340461731,1.0,1.0,0.0,1.0,-2.4673783779144287,2.4673736095428467,4.893257482763147e-06,1.904910683631897,0.8672307729721069,0.8672307729721069,0.0,67.93888092041016,94.0,47121.39453125,0.0,1143.2852783203125,1.0,280.9398193359375,284.1901550292969,294.9233093261719,297.8956298828125,293.1499938964844,293.1499938964844,281.25,35295.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700124621391296,1.0,0.0,0.0,3.4595749378204346,3.459596872329712,7.986174068719265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.74609375,0.0,1326.4522705078125,1895.4371337890625,0.0,3122.927734375,0.8623244762420654,1.0,0.0,3.0,1.0,0.0
12398400,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420609474182128,0.2803243398666382,0.2522742450237274,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4829707443714142,0.3217162489891052,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518187642097472,0.2883491516113281,0.2017060667276382,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719579219818116,0.3065465986728668,0.2902438938617706,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638495802879333,0.2198194861412048,0.9894134402275084,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3334350585937,285.5005798339844,1.0,0.4433625340461731,1.0,1.0,0.0,1.0,-2.4673783779144287,2.4673736095428467,4.893257482763147e-06,1.904910683631897,0.8672307729721069,0.8672307729721069,0.0,67.93888092041016,94.0,47121.39453125,0.0,1143.2852783203125,1.0,280.9398193359375,284.1901550292969,294.9233093261719,297.8956298828125,293.1499938964844,293.1499938964844,281.25,35295.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700124621391296,1.0,0.0,0.0,3.4595749378204346,3.459596872329712,7.986174068719265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.74609375,0.0,1326.4522705078125,1895.4371337890625,0.0,3122.927734375,0.8623244762420654,1.0,0.0,3.0,1.0,0.0
12398460,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130652546882628,0.2801316976547241,0.252579003572464,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4882385432720184,0.3492765128612518,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233370423316956,0.2885728180408478,0.2022560685873031,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945134937763214,0.3066630065441131,0.2909097373485565,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414393663406372,0.2193786650896072,0.9904578328132628,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3422241210937,285.7372741699219,1.0,0.4532807171344757,1.0,1.0,0.0,1.0,-2.50355863571167,2.503553628921509,5.03753244629479e-06,1.9327462911605835,0.8794910907745361,0.8794910907745361,0.0,74.066162109375,114.0,46722.42578125,0.0,1211.976806640625,1.0,281.2401733398437,284.4268493652344,294.97125244140625,297.91375732421875,293.1499938964844,293.1499938964844,281.54998779296875,34935.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625493049621582,1.0,0.0,0.0,3.49854040145874,3.498562812805176,8.16708507045405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0361328125,0.0,1363.4630126953125,1895.4371337890625,0.0,3052.916259765625,0.8707221746444702,1.0,0.0,3.0,1.0,0.0
12398520,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130652546882628,0.2801316976547241,0.252579003572464,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4882385432720184,0.3492765128612518,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233370423316956,0.2885728180408478,0.2022560685873031,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945134937763214,0.3066630065441131,0.2909097373485565,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414393663406372,0.2193786650896072,0.9904578328132628,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3422241210937,285.7372741699219,1.0,0.4532807171344757,1.0,1.0,0.0,1.0,-2.50355863571167,2.503553628921509,5.03753244629479e-06,1.9327462911605835,0.8794910907745361,0.8794910907745361,0.0,74.066162109375,114.0,46722.42578125,0.0,1211.976806640625,1.0,281.2401733398437,284.4268493652344,294.97125244140625,297.91375732421875,293.1499938964844,293.1499938964844,281.54998779296875,34935.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625493049621582,1.0,0.0,0.0,3.49854040145874,3.498562812805176,8.16708507045405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0361328125,0.0,1363.4630126953125,1895.4371337890625,0.0,3052.916259765625,0.8707221746444702,1.0,0.0,3.0,1.0,0.0
12398580,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.880620539188385,0.2812564671039581,0.2536323666572571,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4892730116844177,0.3890875875949859,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897740840911865,0.2900630235671997,0.2033286839723587,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9083673357963562,0.307976484298706,0.2922058999538421,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141511082649231,0.2198331207036972,0.9930858612060548,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3248291015625,285.98468017578125,1.0,0.4681496620178222,1.0,1.0,0.0,1.0,-2.558644294738769,2.5586390495300293,5.261482783680549e-06,1.975217342376709,0.8951151967048645,0.8951151967048645,0.0,83.76557159423828,134.0,46547.62890625,0.0,1321.8070068359375,1.0,281.5406188964844,284.6688842773437,295.0164794921875,297.945068359375,293.1499938964844,293.1499938964844,281.8500061035156,34595.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577299118041992,1.0,0.0,0.0,3.5501577854156494,3.550180673599243,8.409857059632486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.92724609375,0.0,1414.680419921875,1895.4371337890625,0.0,3007.71630859375,0.8819859623908997,1.0,0.0,3.0,1.0,0.0
12398640,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.880620539188385,0.2812564671039581,0.2536323666572571,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4892730116844177,0.3890875875949859,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897740840911865,0.2900630235671997,0.2033286839723587,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9083673357963562,0.307976484298706,0.2922058999538421,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141511082649231,0.2198331207036972,0.9930858612060548,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3248291015625,285.98468017578125,1.0,0.4681496620178222,1.0,1.0,0.0,1.0,-2.558644294738769,2.5586390495300293,5.261482783680549e-06,1.975217342376709,0.8951151967048645,0.8951151967048645,0.0,83.76557159423828,134.0,46547.62890625,0.0,1321.8070068359375,1.0,281.5406188964844,284.6688842773437,295.0164794921875,297.945068359375,293.1499938964844,293.1499938964844,281.8500061035156,34595.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577299118041992,1.0,0.0,0.0,3.5501577854156494,3.550180673599243,8.409857059632486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.92724609375,0.0,1414.680419921875,1895.4371337890625,0.0,3007.71630859375,0.8819859623908997,1.0,0.0,3.0,1.0,0.0
12398700,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649576306343079,0.2820765376091003,0.2544549405574798,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4885730743408203,0.4117035567760467,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739503026008606,0.2910879254341125,0.2041088491678238,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917416930198669,0.3089019656181335,0.2931737899780273,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995496392250061,0.2202525436878204,0.9955523014068604,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.3099060058594,286.1614685058594,1.0,0.4770110547542572,1.0,1.0,0.0,1.0,-2.591864824295044,2.5918593406677246,5.39903658136609e-06,2.0008866786956787,0.9047147631645204,0.9047147631645204,0.0,89.74024200439453,134.0,46051.13671875,0.0,1390.7679443359375,1.0,281.7962951660156,284.84869384765625,295.0150146484375,297.8652038574219,293.1499938964844,293.1499938964844,281.8500061035156,34430.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540248870849609,1.0,0.0,0.0,3.580075025558472,3.580097913742065,8.552193548894138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.02392578125,0.0,1445.239990234375,1895.4371337890625,0.0,2972.982177734375,0.8885851502418518,1.0,0.0,3.0,1.0,0.0
12398760,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503574132919312,0.283069908618927,0.2554996907711029,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4872555136680603,0.4354391992092132,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8590946197509766,0.2922904193401336,0.205059602856636,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760483264923096,0.3099927902221679,0.2943583130836487,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7851942181587219,0.2207900434732437,0.9987793564796448,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2932434082031,286.2384033203125,1.0,0.4866141974925995,1.0,1.0,0.0,1.0,-2.6280789375305176,2.6280734539031982,5.551057711272733e-06,2.0288898944854736,0.9141846299171448,0.9141846299171448,0.0,96.36883544921876,152.0,46521.2265625,0.0,1468.3582763671875,1.0,281.8412475585937,284.9134826660156,295.0570678710937,297.9831237792969,293.1499938964844,293.1499938964844,281.54998779296875,34296.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549955487251282,1.0,0.0,0.0,3.6129677295684814,3.6129910945892334,8.710067049833015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.4921875,0.0,1479.73779296875,1895.4371337890625,0.0,2982.08056640625,0.8958190679550171,1.0,0.0,3.0,1.0,0.0
12398820,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8132374286651611,0.283660352230072,0.2571374773979187,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9740296006202698,0.4823870658874511,0.4586706459522247,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8218373656272888,0.2935844957828522,0.2067574113607406,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8366931080818176,0.3111743628978729,0.2965144217014313,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.748873770236969,0.2210729718208313,1.004679799079895,286.093017578125,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.24639892578125,286.0909118652344,1.0,0.5050491094589233,1.0,1.0,0.0,1.0,-2.670295238494873,2.6702895164489746,5.732673798775068e-06,2.062369108200073,0.9283809065818788,0.9283809065818788,0.0,115.38007354736328,140.0,48616.82421875,0.0,1612.34423828125,1.0,281.5577392578125,284.724365234375,295.1678466796875,298.3060302734375,293.1499938964844,293.1499938964844,281.25,34373.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755576014518738,1.0,0.0,0.0,3.674464225769043,3.674488306045532,9.009098675960558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5185546875,0.0,1548.3037109375,1895.4371337890625,0.0,3174.935546875,0.9096251130104064,1.0,0.0,3.0,1.0,0.0
12398880,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8132374286651611,0.283660352230072,0.2571374773979187,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9740296006202698,0.4823870658874511,0.4586706459522247,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8218373656272888,0.2935844957828522,0.2067574113607406,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8366931080818176,0.3111743628978729,0.2965144217014313,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.748873770236969,0.2210729718208313,1.004679799079895,286.093017578125,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.24639892578125,286.0909118652344,1.0,0.5050491094589233,1.0,1.0,0.0,1.0,-2.670295238494873,2.6702895164489746,5.732673798775068e-06,2.062369108200073,0.9283809065818788,0.9283809065818788,0.0,115.38007354736328,140.0,48616.82421875,0.0,1612.34423828125,1.0,281.5577392578125,284.724365234375,295.1678466796875,298.3060302734375,293.1499938964844,293.1499938964844,281.25,34373.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755576014518738,1.0,0.0,0.0,3.674464225769043,3.674488306045532,9.009098675960558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5185546875,0.0,1548.3037109375,1895.4371337890625,0.0,3174.935546875,0.9096251130104064,1.0,0.0,3.0,1.0,0.0
12398940,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7946710586547852,0.2828322052955627,0.2570621371269226,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.9500673413276672,0.4803538620471954,0.4565804898738861,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8044530749320984,0.2935214638710022,0.2072010487318039,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8196216225624084,0.3110824823379516,0.2970774471759796,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.7330888509750366,0.2204450517892837,1.0046918392181396,285.8902587890625,284.95001220703125,297.3782653808594,292.1085205078125,297.3769226074219,297.2197570800781,285.88592529296875,1.0,0.5106331706047058,1.0,1.0,0.0,1.0,-2.6683826446533203,2.668376922607422,5.7247993936471175e-06,2.061053514480591,0.9369997978210448,0.9369997978210448,0.0,125.26273345947266,140.0,50114.26953125,0.0,1654.9044189453125,1.0,281.2651062011719,284.4939270019531,295.19659423828125,298.46630859375,293.1499938964844,293.1499938964844,281.25,34569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920668363571167,1.0,0.0,0.0,3.718493700027466,3.718518018722534,9.226296242559328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.7451171875,0.0,1599.81103515625,1895.4371337890625,0.0,3329.531005859375,0.919629156589508,1.0,0.0,3.0,1.0,0.0
12399000,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7924700379371643,0.282593160867691,0.2568979859352112,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.947231113910675,0.4801116287708282,0.4562965035438537,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.802395224571228,0.2934494912624359,0.2071921527385711,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.8176891207695007,0.3110013306140899,0.2970601320266723,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.7312853932380676,0.2202603071928024,1.0041401386260986,285.8765869140625,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2153625488281,285.8738098144531,1.0,0.5111533999443054,1.0,1.0,0.0,1.0,-2.6671504974365234,2.667144775390625,5.719526143366238e-06,2.060107707977295,0.9390195608139038,0.9390195608139038,0.0,126.39067840576172,128.0,50180.7109375,0.0,1658.2630615234375,1.0,281.2578125,284.48052978515625,295.1872253417969,298.44940185546875,293.1499938964844,293.1499938964844,280.95001220703125,34601.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935540914535522,1.0,0.0,0.0,3.727261304855346,3.727285861968994,9.269855922866554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.97607421875,0.0,1610.1484375,1895.4371337890625,0.0,3343.428955078125,0.921627402305603,1.0,0.0,3.0,1.0,0.0
12399060,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.7852410674095154,0.2804612219333648,0.2554121017456054,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.9388155341148376,0.4786681830883026,0.4550955891609192,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.7960498332977295,0.2923525869846344,0.2067311555147171,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.811643123626709,0.3098537623882293,0.2963896989822387,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.7253729104995728,0.2186853885650634,0.9987435340881348,285.5126342773437,284.95001220703125,297.4528503417969,292.13726806640625,297.3675537109375,297.1895446777344,285.4984741210937,1.0,0.5104727745056152,0.9438124299049376,0.9438124299049376,0.4000000059604645,1.0,-2.656078338623047,1.782368302345276,0.8737102150917053,1.1811670064926147,0.9441824555397034,0.9441824555397034,0.0,128.91189575195312,116.0,48656.90625,0.0,1649.8355712890625,1.0,280.9574890136719,284.0635681152344,295.1681823730469,298.4271240234375,293.1499938964844,293.1499938964844,280.6499938964844,34954.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032357335090636,1.0,0.0,0.0,3.7680776119232178,3.768102645874024,9.473990871811112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.27197265625,0.0,1660.4697265625,1895.4371337890625,0.0,3433.727294921875,0.9310062527656556,1.0,0.0,3.0,1.0,0.0
12399120,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.7852410674095154,0.2804612219333648,0.2554121017456054,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.9388155341148376,0.4786681830883026,0.4550955891609192,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.7960498332977295,0.2923525869846344,0.2067311555147171,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.811643123626709,0.3098537623882293,0.2963896989822387,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.7253729104995728,0.2186853885650634,0.9987435340881348,285.5126342773437,284.95001220703125,297.4528503417969,292.13726806640625,297.3675537109375,297.1895446777344,285.4984741210937,1.0,0.5104727745056152,0.9438124299049376,0.9438124299049376,0.4000000059604645,1.0,-2.656078338623047,1.782368302345276,0.8737102150917053,1.1811670064926147,0.9441824555397034,0.9441824555397034,0.0,128.91189575195312,116.0,48656.90625,0.0,1649.8355712890625,1.0,280.9574890136719,284.0635681152344,295.1681823730469,298.4271240234375,293.1499938964844,293.1499938964844,280.6499938964844,34954.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032357335090636,1.0,0.0,0.0,3.7680776119232178,3.768102645874024,9.473990871811112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.27197265625,0.0,1660.4697265625,1895.4371337890625,0.0,3433.727294921875,0.9310062527656556,1.0,0.0,3.0,1.0,0.0
12399180,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7849202156066895,0.2770419418811798,0.2524972259998321,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.940872848033905,0.4763528108596802,0.4530231952667236,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7969180345535278,0.2900949120521545,0.205266922712326,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.812538206577301,0.3075257539749145,0.2943552434444427,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7252740263938904,0.2161814123392105,0.98809015750885,285.1104431152344,284.95001220703125,297.5141906738281,292.15972900390625,297.3231201171875,297.1566467285156,285.1043701171875,1.0,0.505298376083374,0.8876248598098755,0.8876248598098755,0.800000011920929,1.0,-2.63308048248291,1.2271990776062012,1.4058815240859983,0.6321306824684143,0.943122148513794,0.943122148513794,0.0,126.271728515625,104.0,47413.59765625,0.0,1603.825927734375,1.0,280.6571960449219,283.6541748046875,295.1212158203125,298.2625732421875,293.1499938964844,293.1499938964844,280.3500061035156,35417.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971678018569946,1.0,0.0,0.0,3.790852546691896,3.7908778190612793,9.588862894815977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.19677734375,0.0,1691.0673828125,1895.4371337890625,0.0,3377.169677734375,0.9364354610443116,1.0,0.0,3.0,1.0,0.0
12399240,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7849202156066895,0.2770419418811798,0.2524972259998321,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.940872848033905,0.4763528108596802,0.4530231952667236,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7969180345535278,0.2900949120521545,0.205266922712326,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.812538206577301,0.3075257539749145,0.2943552434444427,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7252740263938904,0.2161814123392105,0.98809015750885,285.1104431152344,284.95001220703125,297.5141906738281,292.15972900390625,297.3231201171875,297.1566467285156,285.1043701171875,1.0,0.505298376083374,0.8876248598098755,0.8876248598098755,0.800000011920929,1.0,-2.63308048248291,1.2271990776062012,1.4058815240859983,0.6321306824684143,0.943122148513794,0.943122148513794,0.0,126.271728515625,104.0,47413.59765625,0.0,1603.825927734375,1.0,280.6571960449219,283.6541748046875,295.1212158203125,298.2625732421875,293.1499938964844,293.1499938964844,280.3500061035156,35417.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971678018569946,1.0,0.0,0.0,3.790852546691896,3.7908778190612793,9.588862894815977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.19677734375,0.0,1691.0673828125,1895.4371337890625,0.0,3377.169677734375,0.9364354610443116,1.0,0.0,3.0,1.0,0.0
12399300,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7871381640434265,0.2753700017929077,0.2508924603462219,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9451964497566224,0.4752640426158905,0.4518851339817047,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7997583150863647,0.2889484167098999,0.2043975591659546,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8152570724487305,0.3062995076179504,0.2931171655654907,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.727118194103241,0.2148577719926834,0.9817856550216676,284.9294128417969,284.95001220703125,297.54412841796875,292.1702575683594,297.3243103027344,297.1418762207031,284.916259765625,1.0,0.501605749130249,0.859531044960022,0.859531044960022,1.0,1.0,-2.6196765899658203,1.190719723701477,1.4289568662643433,0.5986830592155457,0.941220760345459,0.941220760345459,0.0,123.47053527832033,104.0,48200.78125,0.0,1572.58740234375,1.0,280.3975524902344,283.4523620605469,295.14849853515625,298.3605041503906,293.1499938964844,293.1499938964844,280.3500061035156,35618.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895673930644989,1.0,0.0,0.0,3.797004222869873,3.797029495239258,9.620008540878189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.88134765625,0.0,1699.982421875,1895.4371337890625,0.0,3363.2265625,0.9379271268844604,1.0,0.0,3.0,1.0,0.0
12399360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7906979322433472,0.2737823724746704,0.2492837607860565,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9512031674385072,0.4742596745491028,0.4507409930229187,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8039373755455017,0.2878507673740387,0.2035051733255386,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8191814422607422,0.3050987124443054,0.2918263673782348,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7300122380256653,0.2135465592145919,0.9752237200737,284.8540954589844,284.95001220703125,297.5735778808594,292.18035888671875,297.3301696777344,297.1285095214844,284.8507080078125,1.0,0.4973899722099304,0.8609853386878967,0.8609853386878967,1.0,1.0,-2.6058602333068848,1.183272361755371,1.4225878715515137,0.5943216681480408,0.93977028131485,0.93977028131485,0.0,119.9746551513672,92.0,48124.89453125,0.0,1538.041748046875,1.0,280.35711669921875,283.3887939453125,295.1460876464844,298.2893371582031,293.1499938964844,293.1499938964844,280.04998779296875,35785.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917554616928101,1.0,0.0,0.0,3.799669981002808,3.799695491790772,9.633520221541405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.134765625,0.0,1704.4786376953125,1895.4371337890625,0.0,3326.620849609375,0.9386659264564514,1.0,0.0,3.0,1.0,0.0
12399420,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204833984375,0.8023492097854614,0.2708913683891296,0.2463406920433044,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9679819345474244,0.4725204408168793,0.4487428367137909,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.8163377046585083,0.2858883142471313,0.2018708735704422,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8310255408287048,0.302865594625473,0.2893785238265991,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.7394145727157593,0.2110660672187805,0.9624982476234436,284.619873046875,284.95001220703125,297.6308898925781,292.1992492675781,297.34423828125,297.1066589355469,284.6168212890625,1.0,0.4879260063171386,0.8638939261436462,0.8638939261436462,1.0,1.0,-2.579726457595825,1.170907497406006,1.4088189601898191,0.5877976417541504,0.9334948062896729,0.9334948062896729,0.0,111.27362060546876,80.0,48932.3359375,0.0,1464.4351806640625,1.0,280.0570678710937,283.1420288085937,295.1921691894531,298.3841247558594,293.1499938964844,293.1499938964844,279.75,36125.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892926037311554,1.0,0.0,0.0,3.7960245609283447,3.7960500717163086,9.615044973543263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.17138671875,0.0,1702.75048828125,1895.4371337890625,0.0,3337.560791015625,0.9380659461021424,1.0,0.0,3.0,1.0,0.0
12399480,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204833984375,0.8023492097854614,0.2708913683891296,0.2463406920433044,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9679819345474244,0.4725204408168793,0.4487428367137909,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.8163377046585083,0.2858883142471313,0.2018708735704422,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8310255408287048,0.302865594625473,0.2893785238265991,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.7394145727157593,0.2110660672187805,0.9624982476234436,284.619873046875,284.95001220703125,297.6308898925781,292.1992492675781,297.34423828125,297.1066589355469,284.6168212890625,1.0,0.4879260063171386,0.8638939261436462,0.8638939261436462,1.0,1.0,-2.579726457595825,1.170907497406006,1.4088189601898191,0.5877976417541504,0.9334948062896729,0.9334948062896729,0.0,111.27362060546876,80.0,48932.3359375,0.0,1464.4351806640625,1.0,280.0570678710937,283.1420288085937,295.1921691894531,298.3841247558594,293.1499938964844,293.1499938964844,279.75,36125.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892926037311554,1.0,0.0,0.0,3.7960245609283447,3.7960500717163086,9.615044973543263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.17138671875,0.0,1702.75048828125,1895.4371337890625,0.0,3337.560791015625,0.9380659461021424,1.0,0.0,3.0,1.0,0.0
12399540,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.392333984375,0.8185976147651672,0.2681439220905304,0.2435178458690643,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.9881215691566468,0.4708755612373352,0.446830689907074,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.8330187797546387,0.2840754687786102,0.2003229707479477,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.8479960560798645,0.300710529088974,0.2869786620140075,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3929138183594,0.7535005211830139,0.2086915820837021,0.950058937072754,284.39178466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.3592834472656,297.0885009765625,284.38897705078125,1.0,0.4775239825248718,0.8668025732040405,0.8668025732040405,1.0,1.0,-2.554347038269043,1.1588939428329468,1.3954529762268066,0.5814718008041382,0.924220085144043,0.924220085144043,0.0,101.2661361694336,68.0,49673.89453125,0.0,1387.495361328125,1.0,279.75714111328125,282.9017333984375,295.2236633300781,298.4671936035156,293.1499938964844,293.1499938964844,279.45001220703125,36464.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970543742179871,1.0,0.0,0.0,3.7798259258270255,3.7798514366149902,9.533160323371704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.85107421875,0.0,1686.0601806640625,1895.4371337890625,0.0,3376.111572265625,0.9346466660499572,1.0,0.0,3.0,1.0,0.0
12399600,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.392333984375,0.8185976147651672,0.2681439220905304,0.2435178458690643,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.9881215691566468,0.4708755612373352,0.446830689907074,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.8330187797546387,0.2840754687786102,0.2003229707479477,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.8479960560798645,0.300710529088974,0.2869786620140075,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3929138183594,0.7535005211830139,0.2086915820837021,0.950058937072754,284.39178466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.3592834472656,297.0885009765625,284.38897705078125,1.0,0.4775239825248718,0.8668025732040405,0.8668025732040405,1.0,1.0,-2.554347038269043,1.1588939428329468,1.3954529762268066,0.5814718008041382,0.924220085144043,0.924220085144043,0.0,101.2661361694336,68.0,49673.89453125,0.0,1387.495361328125,1.0,279.75714111328125,282.9017333984375,295.2236633300781,298.4671936035156,293.1499938964844,293.1499938964844,279.45001220703125,36464.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970543742179871,1.0,0.0,0.0,3.7798259258270255,3.7798514366149902,9.533160323371704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.85107421875,0.0,1686.0601806640625,1895.4371337890625,0.0,3376.111572265625,0.9346466660499572,1.0,0.0,3.0,1.0,0.0
12399660,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.8348022699356079,0.2654060125350952,0.2407799065113067,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.9990000128746032,0.4697854220867157,0.4349724054336548,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600341796875,0.8508416414260864,0.2823038697242737,0.1988595575094223,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.8665127158164978,0.2985298037528991,0.2846277356147766,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.7689417600631714,0.2063466012477874,0.9380772113800048,284.1593017578125,284.95001220703125,297.73883056640625,292.23211669921875,297.3753662109375,297.074462890625,284.1554870605469,1.0,0.4659689962863922,0.8666976094245911,0.8666976094245911,1.0,1.0,-2.5178334712982178,1.141128659248352,1.3767048120498655,0.5720880627632141,0.9118714928627014,0.9118714928627014,0.0,91.9696273803711,56.0,50187.91796875,0.0,1301.2044677734375,1.0,279.45733642578125,282.6596374511719,295.24224853515625,298.5282592773437,293.1499938964844,293.1499938964844,279.1499938964844,36824.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016624093055724,1.0,0.0,0.0,3.750433921813965,3.7504591941833496,9.385476573697816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.94091796875,0.0,1654.1405029296875,1895.4371337890625,0.0,3419.075927734375,0.9282827973365784,1.0,0.0,3.0,1.0,0.0
12399720,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.8348022699356079,0.2654060125350952,0.2407799065113067,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.9990000128746032,0.4697854220867157,0.4349724054336548,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600341796875,0.8508416414260864,0.2823038697242737,0.1988595575094223,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.8665127158164978,0.2985298037528991,0.2846277356147766,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.7689417600631714,0.2063466012477874,0.9380772113800048,284.1593017578125,284.95001220703125,297.73883056640625,292.23211669921875,297.3753662109375,297.074462890625,284.1554870605469,1.0,0.4659689962863922,0.8666976094245911,0.8666976094245911,1.0,1.0,-2.5178334712982178,1.141128659248352,1.3767048120498655,0.5720880627632141,0.9118714928627014,0.9118714928627014,0.0,91.9696273803711,56.0,50187.91796875,0.0,1301.2044677734375,1.0,279.45733642578125,282.6596374511719,295.24224853515625,298.5282592773437,293.1499938964844,293.1499938964844,279.1499938964844,36824.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016624093055724,1.0,0.0,0.0,3.750433921813965,3.7504591941833496,9.385476573697816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.94091796875,0.0,1654.1405029296875,1895.4371337890625,0.0,3419.075927734375,0.9282827973365784,1.0,0.0,3.0,1.0,0.0
12399780,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.8495132923126221,0.2625090181827545,0.2379909604787826,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100646972656,0.9990000128746032,0.4722484946250915,0.4068525433540344,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.8676238059997559,0.2804238796234131,0.1973903328180313,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.8837653398513794,0.2961872816085815,0.2822164893150329,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.7831616401672363,0.2039308995008468,0.926163911819458,283.91033935546875,284.95001220703125,297.7892150878906,292.24615478515625,297.3994445800781,297.0775756835937,283.90594482421875,1.0,0.4523613452911377,0.8665926456451416,0.8665926456451416,1.0,1.0,-2.461749315261841,1.1138724088668823,1.3478769063949585,0.5575118064880371,0.8960688710212708,0.8960688710212708,0.0,83.82102966308594,44.0,50314.15234375,0.0,1198.86865234375,1.0,279.1575927734375,282.4077453613281,295.24908447265625,298.5521850585937,293.1499938964844,293.1499938964844,279.45001220703125,37246.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047431349754332,1.0,0.0,0.0,3.7054929733276367,3.7055177688598633,9.1618943542926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.97021484375,0.0,1605.2581787109375,1895.4371337890625,0.0,3447.755615234375,0.9184964895248412,1.0,0.0,3.0,1.0,0.0
