time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399840,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.8495132923126221,0.2625090181827545,0.2379909604787826,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100646972656,0.9990000128746032,0.4722484946250915,0.4068525433540344,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.8676238059997559,0.2804238796234131,0.1973903328180313,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.8837653398513794,0.2961872816085815,0.2822164893150329,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.7831616401672363,0.2039308995008468,0.926163911819458,283.91033935546875,284.95001220703125,297.7892150878906,292.24615478515625,297.3994445800781,297.0775756835937,283.90594482421875,1.0,0.4523613452911377,0.8665926456451416,0.8665926456451416,1.0,1.0,-2.461749315261841,1.1138724088668823,1.3478769063949585,0.5575118064880371,0.8960688710212708,0.8960688710212708,0.0,83.82102966308594,44.0,50314.15234375,0.0,1198.86865234375,1.0,279.1575927734375,282.4077453613281,295.24908447265625,298.5521850585937,293.1499938964844,293.1499938964844,279.45001220703125,37246.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047431349754332,1.0,0.0,0.0,3.7054929733276367,3.7055177688598633,9.1618943542926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.97021484375,0.0,1605.2581787109375,1895.4371337890625,0.0,3447.755615234375,0.9184964895248412,1.0,0.0,3.0,1.0,0.0
12399900,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.8593093156814575,0.2614820599555969,0.2366982251405716,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.9990000128746032,0.4753510951995849,0.3906323909759521,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01629638671875,0.8786089420318604,0.2798473238945007,0.1967256069183349,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.8949276208877563,0.2953226864337921,0.281073123216629,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.79249107837677,0.2029681354761123,0.92050439119339,284.0177307128906,284.95001220703125,297.8134460449219,292.25262451171875,297.4178771972656,297.0914611816406,284.02685546875,1.0,0.4449902474880218,0.8665401935577393,0.8665401935577393,1.0,1.0,-2.4317376613616943,1.099307894706726,1.3324296474456787,0.5496410727500916,0.8908436894416809,0.8908436894416809,0.0,79.40332794189453,44.0,48788.41796875,0.0,1145.6126708984375,1.0,279.4023132324219,282.5539855957031,295.1839599609375,298.2924499511719,293.1499938964844,293.1499938964844,279.45001220703125,37287.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940812349319458,1.0,0.0,0.0,3.680533647537232,3.680558204650879,9.03888519587781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.5517578125,0.0,1577.11572265625,1895.4371337890625,0.0,3348.35302734375,0.9130105376243592,1.0,0.0,3.0,1.0,0.0
12399960,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.052734375,0.8724549412727356,0.2609449028968811,0.235897421836853,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052734375,0.9990000128746032,0.4799178838729858,0.371968537569046,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.052734375,0.8929266333580017,0.2797220349311828,0.1963965892791748,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.052734375,0.9095366597175598,0.2948629856109619,0.2803310751914978,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526733398437,0.8046506643295288,0.2023389488458633,0.9163246154785156,284.052734375,284.95001220703125,297.8370361328125,292.2587280273437,297.4420471191406,297.11651611328125,284.05230712890625,1.0,0.4373533129692077,0.8665302395820618,0.8665302395820618,1.0,1.0,-2.4020445346832275,1.0849071741104126,1.317137360572815,0.5418505668640137,0.8852635622024536,0.8852635622024536,0.0,74.66121673583984,47.0,48156.17578125,0.0,1092.58740234375,1.0,279.4425048828125,282.5889892578125,295.1864318847656,298.2851867675781,293.1499938964844,293.1499938964844,279.75,37295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862868547439575,1.0,0.0,0.0,3.656580209732056,3.656604528427124,8.921615517465398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.6015625,0.0,1550.2119140625,1895.4371337890625,0.0,3275.466064453125,0.907639503479004,1.0,0.0,3.0,1.0,0.0
12400020,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.8951940536499023,0.2607001066207886,0.2352344840764999,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373046875,0.9990000128746032,0.4915526509284973,0.3439710140228271,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370300292969,0.9184397459030152,0.2803312838077545,0.1964670121669769,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.9365939497947692,0.294733464717865,0.2797519564628601,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8239513039588928,0.2018347829580307,0.9119347929954528,284.2372741699219,284.95001220703125,297.8822326660156,292.2698669433594,297.4994201660156,297.1845092773437,284.2388916015625,1.0,0.4272080063819885,0.866510272026062,0.866510272026062,1.0,1.0,-2.3617053031921387,1.06540048122406,1.2963048219680786,0.531055212020874,0.8772243857383728,0.8772243857383728,0.0,68.03943634033203,50.0,46324.66015625,0.0,1021.7699584960938,1.0,279.7416381835937,282.8042297363281,295.1890563964844,298.1499328613281,293.1499938964844,293.1499938964844,280.04998779296875,37188.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670218586921692,1.0,0.0,0.0,3.61142373085022,3.61144757270813,8.702623404133192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.45458984375,0.0,1499.4705810546875,1895.4371337890625,0.0,3094.872802734375,0.8975109457969666,1.0,0.0,3.0,1.0,0.0
12400080,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.8951940536499023,0.2607001066207886,0.2352344840764999,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373046875,0.9990000128746032,0.4915526509284973,0.3439710140228271,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370300292969,0.9184397459030152,0.2803312838077545,0.1964670121669769,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.9365939497947692,0.294733464717865,0.2797519564628601,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8239513039588928,0.2018347829580307,0.9119347929954528,284.2372741699219,284.95001220703125,297.8822326660156,292.2698669433594,297.4994201660156,297.1845092773437,284.2388916015625,1.0,0.4272080063819885,0.866510272026062,0.866510272026062,1.0,1.0,-2.3617053031921387,1.06540048122406,1.2963048219680786,0.531055212020874,0.8772243857383728,0.8772243857383728,0.0,68.03943634033203,50.0,46324.66015625,0.0,1021.7699584960938,1.0,279.7416381835937,282.8042297363281,295.1890563964844,298.1499328613281,293.1499938964844,293.1499938964844,280.04998779296875,37188.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670218586921692,1.0,0.0,0.0,3.61142373085022,3.61144757270813,8.702623404133192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.45458984375,0.0,1499.4705810546875,1895.4371337890625,0.0,3094.872802734375,0.8975109457969666,1.0,0.0,3.0,1.0,0.0
12400140,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.9154940247535706,0.2611644566059112,0.2353753745555877,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.9990000128746032,0.5041231513023376,0.3232134580612182,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443664550781,0.9422218203544616,0.2817367017269134,0.1972150206565857,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.9588167667388916,0.2953402996063232,0.2800251543521881,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8400046825408936,0.2020850181579589,0.9116051197052002,284.4446716308594,284.95001220703125,297.9246520996094,292.2796325683594,297.5588073730469,297.2582092285156,284.4472351074219,1.0,0.4206433594226837,0.8664903044700623,0.8664903044700623,1.0,1.0,-2.3377578258514404,1.0538126230239868,1.2839453220367432,0.5246933102607727,0.8721202611923218,0.8721202611923218,0.0,63.60099792480469,70.0,44823.3203125,0.0,978.7626953125,1.0,280.041259765625,283.0345764160156,295.2108459472656,298.0702209472656,293.1499938964844,293.1499938964844,280.3500061035156,36970.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506385684013367,1.0,0.0,0.0,3.5741865634918213,3.574209928512573,8.52408390983328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.91796875,0.0,1457.5589599609375,1895.4371337890625,0.0,2941.251953125,0.8890716433525085,1.0,0.0,3.0,1.0,0.0
12400200,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.9154940247535706,0.2611644566059112,0.2353753745555877,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.9990000128746032,0.5041231513023376,0.3232134580612182,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443664550781,0.9422218203544616,0.2817367017269134,0.1972150206565857,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.9588167667388916,0.2953402996063232,0.2800251543521881,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8400046825408936,0.2020850181579589,0.9116051197052002,284.4446716308594,284.95001220703125,297.9246520996094,292.2796325683594,297.5588073730469,297.2582092285156,284.4472351074219,1.0,0.4206433594226837,0.8664903044700623,0.8664903044700623,1.0,1.0,-2.3377578258514404,1.0538126230239868,1.2839453220367432,0.5246933102607727,0.8721202611923218,0.8721202611923218,0.0,63.60099792480469,70.0,44823.3203125,0.0,978.7626953125,1.0,280.041259765625,283.0345764160156,295.2108459472656,298.0702209472656,293.1499938964844,293.1499938964844,280.3500061035156,36970.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506385684013367,1.0,0.0,0.0,3.5741865634918213,3.574209928512573,8.52408390983328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.91796875,0.0,1457.5589599609375,1895.4371337890625,0.0,2941.251953125,0.8890716433525085,1.0,0.0,3.0,1.0,0.0
12400260,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.9134007096290588,0.2621461451053619,0.2361562103033065,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9990000128746032,0.5152077078819275,0.326248437166214,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9412380456924438,0.2837398052215576,0.198521226644516,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.9568382501602172,0.2965022325515747,0.2810088992118835,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8384343385696411,0.2028865069150924,0.9147076606750488,284.6827392578125,284.95001220703125,297.96417236328125,292.2881164550781,297.61065673828125,297.3201599121094,284.68768310546875,1.0,0.4235702753067016,0.8664755821228027,0.8664755821228027,1.0,1.0,-2.348782777786255,1.0592257976531982,1.2895570993423462,0.5272847414016724,0.8703556060791016,0.8703556060791016,0.0,64.44962310791016,90.0,43828.51953125,0.0,993.6962890625,1.0,280.3409729003906,283.2869873046875,295.2350769042969,298.0216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36660.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374220728874207,1.0,0.0,0.0,3.5482027530670166,3.548225879669189,8.400597266700061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.380859375,0.0,1427.6434326171875,1895.4371337890625,0.0,2817.63916015625,0.8830742835998535,1.0,0.0,3.0,1.0,0.0
12400320,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.9134007096290588,0.2621461451053619,0.2361562103033065,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9990000128746032,0.5152077078819275,0.326248437166214,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9412380456924438,0.2837398052215576,0.198521226644516,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.9568382501602172,0.2965022325515747,0.2810088992118835,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8384343385696411,0.2028865069150924,0.9147076606750488,284.6827392578125,284.95001220703125,297.96417236328125,292.2881164550781,297.61065673828125,297.3201599121094,284.68768310546875,1.0,0.4235702753067016,0.8664755821228027,0.8664755821228027,1.0,1.0,-2.348782777786255,1.0592257976531982,1.2895570993423462,0.5272847414016724,0.8703556060791016,0.8703556060791016,0.0,64.44962310791016,90.0,43828.51953125,0.0,993.6962890625,1.0,280.3409729003906,283.2869873046875,295.2350769042969,298.0216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36660.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374220728874207,1.0,0.0,0.0,3.5482027530670166,3.548225879669189,8.400597266700061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.380859375,0.0,1427.6434326171875,1895.4371337890625,0.0,2817.63916015625,0.8830742835998535,1.0,0.0,3.0,1.0,0.0
12400380,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8935818672180176,0.2635760307312011,0.2374921292066574,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5221286416053772,0.3490994572639465,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9200279712677002,0.2862301766872406,0.2002910077571869,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.934906005859375,0.2981366217136383,0.2826007902622223,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8224980235099792,0.2040399610996246,0.9203018546104432,284.9465637207031,284.95001220703125,298.000732421875,292.2953796386719,297.6424255371094,297.3475036621094,284.952392578125,1.0,0.433585375547409,0.8664608597755432,0.8664608597755432,1.0,1.0,-2.3885767459869385,1.078542947769165,1.310033917427063,0.5375921726226807,0.8723097443580627,0.8723097443580627,0.0,69.79666137695312,108.0,43220.8671875,0.0,1057.93115234375,1.0,280.6407775878906,283.5546264648437,295.2609558105469,298.00360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36274.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279901146888733,1.0,0.0,0.0,3.536653518676758,3.536676406860352,8.345999162884254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.33544921875,0.0,1412.6727294921875,1895.4371337890625,0.0,2729.743408203125,0.8802250623703003,1.0,0.0,3.0,1.0,0.0
12400440,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8935818672180176,0.2635760307312011,0.2374921292066574,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5221286416053772,0.3490994572639465,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9200279712677002,0.2862301766872406,0.2002910077571869,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.934906005859375,0.2981366217136383,0.2826007902622223,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8224980235099792,0.2040399610996246,0.9203018546104432,284.9465637207031,284.95001220703125,298.000732421875,292.2953796386719,297.6424255371094,297.3475036621094,284.952392578125,1.0,0.433585375547409,0.8664608597755432,0.8664608597755432,1.0,1.0,-2.3885767459869385,1.078542947769165,1.310033917427063,0.5375921726226807,0.8723097443580627,0.8723097443580627,0.0,69.79666137695312,108.0,43220.8671875,0.0,1057.93115234375,1.0,280.6407775878906,283.5546264648437,295.2609558105469,298.00360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36274.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279901146888733,1.0,0.0,0.0,3.536653518676758,3.536676406860352,8.345999162884254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.33544921875,0.0,1412.6727294921875,1895.4371337890625,0.0,2729.743408203125,0.8802250623703003,1.0,0.0,3.0,1.0,0.0
12400500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8807714581489563,0.2644015550613403,0.2382945865392685,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9990000128746032,0.5239787101745605,0.3653745353221893,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9061370491981506,0.2876047492027282,0.2012949585914611,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9196985363960266,0.2990808188915252,0.2835573256015777,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8116176724433899,0.204675942659378,0.9236076474189758,285.1224060058594,284.95001220703125,298.017822265625,292.298583984375,297.6508178710937,297.3482360839844,285.1383361816406,1.0,0.4403756260871887,0.8664534687995911,0.8664534687995911,1.0,1.0,-2.415413618087769,1.0915589332580566,1.323854684829712,0.5446096062660217,0.8751495480537415,0.8751495480537415,0.0,73.7450180053711,108.0,42556.90234375,0.0,1103.797607421875,1.0,280.8955383300781,283.7475891113281,295.2494506835937,297.90252685546875,293.1499938964844,293.1499938964844,280.95001220703125,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223727345466614,1.0,0.0,0.0,3.536482572555542,3.536505460739136,8.345191986336431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.34912109375,0.0,1410.919189453125,1895.4371337890625,0.0,2677.56494140625,0.8800659775733948,1.0,0.0,3.0,1.0,0.0
12400560,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8674320578575134,0.2653438448905945,0.2392554730176925,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.9990000128746032,0.5249520540237427,0.3838092982769012,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.892582356929779,0.289100170135498,0.2024209648370742,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9043217301368712,0.3001420497894287,0.2846708297729492,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.7993267178535461,0.2053659856319427,0.9273459911346436,285.2170715332031,284.95001220703125,298.0341186523437,292.3014831542969,297.6556701660156,297.3431701660156,285.22283935546875,1.0,0.4481391906738281,0.866351842880249,0.866351842880249,1.0,1.0,-2.445890426635742,1.106335997581482,1.3395543098449707,0.552566647529602,0.8779329657554626,0.8779329657554626,0.0,78.4030990600586,126.0,42812.57421875,0.0,1157.7735595703125,1.0,280.9407043457031,283.8236389160156,295.282958984375,297.9989318847656,293.1499938964844,293.1499938964844,281.25,35854.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218086957931519,1.0,0.0,0.0,3.5408856868743896,3.5409085750579834,8.365985308955715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.4892578125,0.0,1414.0723876953125,1895.4371337890625,0.0,2672.333740234375,0.880858302116394,1.0,0.0,3.0,1.0,0.0
12400620,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8408489227294922,0.2673565745353699,0.2413441687822342,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.9990000128746032,0.5244734287261963,0.4260779619216919,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.8649751543998718,0.2922539114952087,0.2048317790031433,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8751109838485718,0.3024338185787201,0.2871205806732178,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.7735241651535034,0.2067688554525375,0.9352527856826782,285.4850158691406,284.95001220703125,298.0643310546875,292.3065185546875,297.65679931640625,297.319091796875,285.490478515625,1.0,0.4659086763858795,0.8661486506462097,0.8661486506462097,1.0,1.0,-2.514512300491333,1.1396126747131348,1.3748995065689087,0.5705118775367737,0.8871198892593384,0.8871198892593384,0.0,89.77889251708984,144.0,42511.23828125,0.0,1287.7510986328125,1.0,281.2408752441406,284.0877990722656,295.298583984375,297.9961853027344,293.1499938964844,293.1499938964844,281.54998779296875,35437.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177326917648315,1.0,0.0,0.0,3.560810089111328,3.560833215713501,8.460400522380951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0205078125,0.0,1432.078857421875,1895.4371337890625,0.0,2634.577392578125,0.8849930763244629,1.0,0.0,3.0,1.0,0.0
12400680,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8408489227294922,0.2673565745353699,0.2413441687822342,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.9990000128746032,0.5244734287261963,0.4260779619216919,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.8649751543998718,0.2922539114952087,0.2048317790031433,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8751109838485718,0.3024338185787201,0.2871205806732178,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.7735241651535034,0.2067688554525375,0.9352527856826782,285.4850158691406,284.95001220703125,298.0643310546875,292.3065185546875,297.65679931640625,297.319091796875,285.490478515625,1.0,0.4659086763858795,0.8661486506462097,0.8661486506462097,1.0,1.0,-2.514512300491333,1.1396126747131348,1.3748995065689087,0.5705118775367737,0.8871198892593384,0.8871198892593384,0.0,89.77889251708984,144.0,42511.23828125,0.0,1287.7510986328125,1.0,281.2408752441406,284.0877990722656,295.298583984375,297.9961853027344,293.1499938964844,293.1499938964844,281.54998779296875,35437.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177326917648315,1.0,0.0,0.0,3.560810089111328,3.560833215713501,8.460400522380951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0205078125,0.0,1432.078857421875,1895.4371337890625,0.0,2634.577392578125,0.8849930763244629,1.0,0.0,3.0,1.0,0.0
12400740,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8165062665939331,0.2695608735084533,0.2436879724264145,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9990000128746032,0.5213785767555237,0.4726224243640899,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.839884340763092,0.2956216931343078,0.2074609398841858,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.8483360409736633,0.3049504160881042,0.2898756265640259,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.7497631907463074,0.2082153558731079,0.9437530636787416,285.7463684082031,284.95001220703125,298.0911560058594,292.3105163574219,297.65118408203125,297.2850952148437,285.7513122558594,1.0,0.4857548177242279,0.8659453988075256,0.8659453988075256,1.0,1.0,-2.589928150177002,1.1761904954910278,1.413737654685974,0.590255081653595,0.8997560739517212,0.8997560739517212,0.0,103.48184204101562,132.0,42261.6171875,0.0,1443.6641845703125,1.0,281.5411071777344,284.3446350097656,295.3087158203125,297.9918518066406,293.1499938964844,293.1499938964844,281.8500061035156,35049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148388266563416,1.0,0.0,0.0,3.595336437225342,3.5953598022460938,8.625264058537141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.4560546875,0.0,1466.1915283203125,1895.4371337890625,0.0,2607.823486328125,0.8924210071563721,1.0,0.0,3.0,1.0,0.0
12400800,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8165062665939331,0.2695608735084533,0.2436879724264145,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9990000128746032,0.5213785767555237,0.4726224243640899,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.839884340763092,0.2956216931343078,0.2074609398841858,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.8483360409736633,0.3049504160881042,0.2898756265640259,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.7497631907463074,0.2082153558731079,0.9437530636787416,285.7463684082031,284.95001220703125,298.0911560058594,292.3105163574219,297.65118408203125,297.2850952148437,285.7513122558594,1.0,0.4857548177242279,0.8659453988075256,0.8659453988075256,1.0,1.0,-2.589928150177002,1.1761904954910278,1.413737654685974,0.590255081653595,0.8997560739517212,0.8997560739517212,0.0,103.48184204101562,132.0,42261.6171875,0.0,1443.6641845703125,1.0,281.5411071777344,284.3446350097656,295.3087158203125,297.9918518066406,293.1499938964844,293.1499938964844,281.8500061035156,35049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148388266563416,1.0,0.0,0.0,3.595336437225342,3.5953598022460938,8.625264058537141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.4560546875,0.0,1466.1915283203125,1895.4371337890625,0.0,2607.823486328125,0.8924210071563721,1.0,0.0,3.0,1.0,0.0
12400860,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.8054156303405762,0.271828293800354,0.2459569722414016,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.997261643409729,0.518181562423706,0.4916392266750335,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.829795241355896,0.2990491092205047,0.2100315541028976,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.8371681571006775,0.3075183629989624,0.2925489842891693,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.7396556735038757,0.2096275687217712,0.951339304447174,285.97314453125,284.95001220703125,298.1145324707031,292.3135681152344,297.6470031738281,297.2571105957031,285.97491455078125,1.0,0.4956225752830505,0.8655956983566284,0.8655956983566284,1.0,1.0,-2.6309072971343994,1.195900559425354,1.4350067377090454,0.60157310962677,0.9152478575706482,0.9152478575706482,0.0,111.32943725585938,120.0,41665.21484375,0.0,1533.7852783203125,1.0,281.8415222167969,284.57330322265625,295.31170654296875,297.9709167480469,293.1499938964844,293.1499938964844,281.54998779296875,34728.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120349049568176,1.0,0.0,0.0,3.6421151161193848,3.642138957977295,8.851169468471198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.2900390625,0.0,1514.9241943359375,1895.4371337890625,0.0,2581.9453125,0.9026548862457277,1.0,0.0,3.0,1.0,0.0
12400920,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.8054156303405762,0.271828293800354,0.2459569722414016,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.997261643409729,0.518181562423706,0.4916392266750335,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.829795241355896,0.2990491092205047,0.2100315541028976,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.8371681571006775,0.3075183629989624,0.2925489842891693,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.7396556735038757,0.2096275687217712,0.951339304447174,285.97314453125,284.95001220703125,298.1145324707031,292.3135681152344,297.6470031738281,297.2571105957031,285.97491455078125,1.0,0.4956225752830505,0.8655956983566284,0.8655956983566284,1.0,1.0,-2.6309072971343994,1.195900559425354,1.4350067377090454,0.60157310962677,0.9152478575706482,0.9152478575706482,0.0,111.32943725585938,120.0,41665.21484375,0.0,1533.7852783203125,1.0,281.8415222167969,284.57330322265625,295.31170654296875,297.9709167480469,293.1499938964844,293.1499938964844,281.54998779296875,34728.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120349049568176,1.0,0.0,0.0,3.6421151161193848,3.642138957977295,8.851169468471198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.2900390625,0.0,1514.9241943359375,1895.4371337890625,0.0,2581.9453125,0.9026548862457277,1.0,0.0,3.0,1.0,0.0
12400980,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8020985126495361,0.2725847363471985,0.2471845149993896,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.9924108982086182,0.5172208547592163,0.4904462099075317,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.8276902437210083,0.3012033104896545,0.2119011282920837,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.834303081035614,0.3089037537574768,0.2943316400051117,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.7367948293685913,0.210217073559761,0.9556986093521118,285.7849426269531,284.95001220703125,298.1343078613281,292.31573486328125,297.6477966308594,297.2417907714844,285.7825012207031,1.0,0.4983293414115906,0.865246057510376,0.865246057510376,1.0,1.0,-2.640657901763916,1.2005646228790283,1.4400932788848877,0.6042235493659973,0.9249314069747924,0.9249314069747924,0.0,113.96607208251952,108.0,43127.72265625,0.0,1559.0260009765625,1.0,281.55767822265625,284.35760498046875,295.3890686035156,298.21295166015625,293.1499938964844,293.1499938964844,281.25,34817.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312211632728577,1.0,0.0,0.0,3.6870431900024414,3.6870675086975098,9.070886903828068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.431640625,0.0,1565.838623046875,1895.4371337890625,0.0,2759.816162109375,0.9127538800239564,1.0,0.0,3.0,1.0,0.0
12401040,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8020985126495361,0.2725847363471985,0.2471845149993896,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.9924108982086182,0.5172208547592163,0.4904462099075317,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.8276902437210083,0.3012033104896545,0.2119011282920837,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.834303081035614,0.3089037537574768,0.2943316400051117,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.7367948293685913,0.210217073559761,0.9556986093521118,285.7849426269531,284.95001220703125,298.1343078613281,292.31573486328125,297.6477966308594,297.2417907714844,285.7825012207031,1.0,0.4983293414115906,0.865246057510376,0.865246057510376,1.0,1.0,-2.640657901763916,1.2005646228790283,1.4400932788848877,0.6042235493659973,0.9249314069747924,0.9249314069747924,0.0,113.96607208251952,108.0,43127.72265625,0.0,1559.0260009765625,1.0,281.55767822265625,284.35760498046875,295.3890686035156,298.21295166015625,293.1499938964844,293.1499938964844,281.25,34817.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312211632728577,1.0,0.0,0.0,3.6870431900024414,3.6870675086975098,9.070886903828068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.431640625,0.0,1565.838623046875,1895.4371337890625,0.0,2759.816162109375,0.9127538800239564,1.0,0.0,3.0,1.0,0.0
12401100,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.8034964203834534,0.2723919153213501,0.2471549212932586,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9935949444770812,0.516959011554718,0.4901711940765381,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8296402096748352,0.3017928898334503,0.2124040871858596,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.8359439373016357,0.3091072738170624,0.2946510314941406,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7380174994468689,0.2101538479328155,0.9558301568031312,285.6322021484375,284.95001220703125,298.1428527832031,292.3165283203125,297.6475524902344,297.2342529296875,285.6206359863281,1.0,0.4978322088718414,0.8650712370872498,0.8650712370872498,1.0,1.0,-2.64144253730774,1.200913667678833,1.4405289888381958,0.6044669151306152,0.9280118346214294,0.9280118346214294,0.0,113.28778076171876,108.0,44310.30859375,0.0,1557.056884765625,1.0,281.29998779296875,284.17730712890625,295.4158020019531,298.37384033203125,293.1499938964844,293.1499938964844,281.25,34922.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425729274749756,1.0,0.0,0.0,3.706822156906128,3.706846714019776,9.16846886411804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.896484375,0.0,1589.123779296875,1895.4371337890625,0.0,2865.763671875,0.9172288179397584,1.0,0.0,3.0,1.0,0.0
12401160,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.8061974048614502,0.2719273567199707,0.2467663735151291,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.9962396621704102,0.5166362524032593,0.489792913198471,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8329006433486938,0.3021448850631714,0.2126625776290893,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8389198780059814,0.3090548515319824,0.2946332693099975,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.7403733730316162,0.2098899334669113,0.9547205567359924,285.5653076171875,284.95001220703125,298.1504211425781,292.3171081542969,297.6462707519531,297.2255554199219,285.5624694824219,1.0,0.4963740706443786,0.8649447560310364,0.8649447560310364,1.0,1.0,-2.6394810676574707,1.199936032295227,1.4395450353622437,0.6039894223213196,0.9313939809799194,0.9313939809799194,0.0,111.69709014892578,96.0,44483.1015625,0.0,1547.18310546875,1.0,281.2576904296875,284.1170654296875,295.3865051269531,298.3135681152344,293.1499938964844,293.1499938964844,280.95001220703125,35025.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482871055603027,1.0,0.0,0.0,3.724032640457153,3.724057197570801,9.253802204511884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.548828125,0.0,1609.6661376953125,1895.4371337890625,0.0,2919.229736328125,0.921187937259674,1.0,0.0,3.0,1.0,0.0
12401220,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8132282495498657,0.2705850005149841,0.2455473840236663,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.9990000128746032,0.5162357687950134,0.4822604060173034,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.8413509726524353,0.3024688363075256,0.2128656953573227,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.8467840552330017,0.3084969818592071,0.2941005825996399,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.7466505169868469,0.2089822888374328,0.9505085945129396,285.3343505859375,284.95001220703125,298.1627197265625,292.3177185058594,297.6427307128906,297.2090759277344,285.3305969238281,1.0,0.4909363389015198,0.8646917343139648,0.8646917343139648,1.0,1.0,-2.623528003692627,1.1921173334121704,1.4314106702804563,0.5999950170516968,0.9347079992294312,0.9347079992294312,0.0,107.14847564697266,84.0,45616.3984375,0.0,1504.92578125,1.0,280.9575500488281,283.86895751953125,295.3682861328125,298.3712463378906,293.1499938964844,293.1499938964844,280.6499938964844,35282.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609291911125183,1.0,0.0,0.0,3.7515366077423096,3.751561403274536,9.3909960696692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.83740234375,0.0,1643.5775146484375,1895.4371337890625,0.0,3037.719970703125,0.9275305867195128,1.0,0.0,3.0,1.0,0.0
12401280,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8132282495498657,0.2705850005149841,0.2455473840236663,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.9990000128746032,0.5162357687950134,0.4822604060173034,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.8413509726524353,0.3024688363075256,0.2128656953573227,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.8467840552330017,0.3084969818592071,0.2941005825996399,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.7466505169868469,0.2089822888374328,0.9505085945129396,285.3343505859375,284.95001220703125,298.1627197265625,292.3177185058594,297.6427307128906,297.2090759277344,285.3305969238281,1.0,0.4909363389015198,0.8646917343139648,0.8646917343139648,1.0,1.0,-2.623528003692627,1.1921173334121704,1.4314106702804563,0.5999950170516968,0.9347079992294312,0.9347079992294312,0.0,107.14847564697266,84.0,45616.3984375,0.0,1504.92578125,1.0,280.9575500488281,283.86895751953125,295.3682861328125,298.3712463378906,293.1499938964844,293.1499938964844,280.6499938964844,35282.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609291911125183,1.0,0.0,0.0,3.7515366077423096,3.751561403274536,9.3909960696692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.83740234375,0.0,1643.5775146484375,1895.4371337890625,0.0,3037.719970703125,0.9275305867195128,1.0,0.0,3.0,1.0,0.0
12401340,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8215050101280212,0.2688110172748565,0.2438724637031555,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9990000128746032,0.517684280872345,0.4638912081718445,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.851693868637085,0.3023874759674072,0.2127387672662735,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.856481671333313,0.3074511587619781,0.2930396795272827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7543871402740479,0.2076673507690429,0.9441670179367064,285.08599853515625,284.95001220703125,298.17108154296875,292.3176574707031,297.6415100097656,297.200439453125,285.0817565917969,1.0,0.482396513223648,0.8644387722015381,0.8644387722015381,1.0,1.0,-2.5904061794281006,1.175992131233215,1.4144140481948853,0.5913891792297363,0.9345778822898864,0.9345778822898864,0.0,101.37545013427734,72.0,46459.3203125,0.0,1434.939453125,1.0,280.6573486328125,283.6095886230469,295.35162353515625,298.4100036621094,293.1499938964844,293.1499938964844,280.3500061035156,35575.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701724410057068,1.0,0.0,0.0,3.768234252929688,3.768259286880493,9.474778153162332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.986328125,0.0,1665.4539794921875,1895.4371337890625,0.0,3124.428466796875,0.9314702153205872,1.0,0.0,3.0,1.0,0.0
12401400,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8215050101280212,0.2688110172748565,0.2438724637031555,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9990000128746032,0.517684280872345,0.4638912081718445,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.851693868637085,0.3023874759674072,0.2127387672662735,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.856481671333313,0.3074511587619781,0.2930396795272827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7543871402740479,0.2076673507690429,0.9441670179367064,285.08599853515625,284.95001220703125,298.17108154296875,292.3176574707031,297.6415100097656,297.200439453125,285.0817565917969,1.0,0.482396513223648,0.8644387722015381,0.8644387722015381,1.0,1.0,-2.5904061794281006,1.175992131233215,1.4144140481948853,0.5913891792297363,0.9345778822898864,0.9345778822898864,0.0,101.37545013427734,72.0,46459.3203125,0.0,1434.939453125,1.0,280.6573486328125,283.6095886230469,295.35162353515625,298.4100036621094,293.1499938964844,293.1499938964844,280.3500061035156,35575.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701724410057068,1.0,0.0,0.0,3.768234252929688,3.768259286880493,9.474778153162332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.986328125,0.0,1665.4539794921875,1895.4371337890625,0.0,3124.428466796875,0.9314702153205872,1.0,0.0,3.0,1.0,0.0
12401460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8329763412475586,0.2667735815048218,0.2418902963399887,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9990000128746032,0.5212771892547607,0.4400575459003448,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8660926222801208,0.3020388782024383,0.2123738080263137,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8701550364494324,0.3060654997825622,0.2915861308574676,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7654778957366943,0.2060929089784622,0.9363118410110474,284.8295288085937,284.95001220703125,298.1754150390625,292.3169860839844,297.6441650390625,297.2025146484375,284.824951171875,1.0,0.4715316891670227,0.8643036484718323,0.8643036484718323,1.0,1.0,-2.5477712154388428,1.1552716493606567,1.392499566078186,0.5802655220031738,0.930968940258026,0.930968940258026,0.0,94.18347930908205,75.0,47088.04296875,0.0,1348.2904052734375,1.0,280.3572692871094,283.3455505371094,295.33856201171875,298.438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35893.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769239187240601,1.0,0.0,0.0,3.773217916488648,3.773243188858032,9.499857469563722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.353515625,0.0,1673.8001708984375,1895.4371337890625,0.0,3187.746337890625,0.9327934384346008,1.0,0.0,3.0,1.0,0.0
12401520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8329763412475586,0.2667735815048218,0.2418902963399887,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9990000128746032,0.5212771892547607,0.4400575459003448,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8660926222801208,0.3020388782024383,0.2123738080263137,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8701550364494324,0.3060654997825622,0.2915861308574676,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7654778957366943,0.2060929089784622,0.9363118410110474,284.8295288085937,284.95001220703125,298.1754150390625,292.3169860839844,297.6441650390625,297.2025146484375,284.824951171875,1.0,0.4715316891670227,0.8643036484718323,0.8643036484718323,1.0,1.0,-2.5477712154388428,1.1552716493606567,1.392499566078186,0.5802655220031738,0.930968940258026,0.930968940258026,0.0,94.18347930908205,75.0,47088.04296875,0.0,1348.2904052734375,1.0,280.3572692871094,283.3455505371094,295.33856201171875,298.438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35893.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769239187240601,1.0,0.0,0.0,3.773217916488648,3.773243188858032,9.499857469563722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.353515625,0.0,1673.8001708984375,1895.4371337890625,0.0,3187.746337890625,0.9327934384346008,1.0,0.0,3.0,1.0,0.0
12401580,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.8395234942436218,0.2645990252494812,0.2398425042629242,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834045410156,0.9990000128746032,0.5258939266204834,0.4255520701408386,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.8753270506858826,0.3015576303005218,0.2119590640068054,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.8784424662590027,0.3044745028018951,0.2899985313415527,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.7718758583068848,0.2044027149677276,0.9282136559486388,284.58367919921875,284.95001220703125,298.1755676269531,292.3157653808594,297.6488342285156,297.2115478515625,284.5802917480469,1.0,0.4644644260406494,0.8641685247421265,0.8641685247421265,1.0,1.0,-2.515728712081909,1.139752984046936,1.3759757280349731,0.5716642141342163,0.9241178631782532,0.9241178631782532,0.0,89.75384521484375,78.0,47752.33203125,0.0,1289.100341796875,1.0,280.0572814941406,283.0921630859375,295.32989501953125,298.4665222167969,293.1499938964844,293.1499938964844,279.75,36225.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821135759353638,1.0,0.0,0.0,3.765829563140869,3.765854835510254,9.462690400141582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.58984375,0.0,1667.6376953125,1895.4371337890625,0.0,3236.385009765625,0.931350827217102,1.0,0.0,3.0,1.0,0.0
12401640,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.8395234942436218,0.2645990252494812,0.2398425042629242,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834045410156,0.9990000128746032,0.5258939266204834,0.4255520701408386,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.8753270506858826,0.3015576303005218,0.2119590640068054,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.8784424662590027,0.3044745028018951,0.2899985313415527,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.7718758583068848,0.2044027149677276,0.9282136559486388,284.58367919921875,284.95001220703125,298.1755676269531,292.3157653808594,297.6488342285156,297.2115478515625,284.5802917480469,1.0,0.4644644260406494,0.8641685247421265,0.8641685247421265,1.0,1.0,-2.515728712081909,1.139752984046936,1.3759757280349731,0.5716642141342163,0.9241178631782532,0.9241178631782532,0.0,89.75384521484375,78.0,47752.33203125,0.0,1289.100341796875,1.0,280.0572814941406,283.0921630859375,295.32989501953125,298.4665222167969,293.1499938964844,293.1499938964844,279.75,36225.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821135759353638,1.0,0.0,0.0,3.765829563140869,3.765854835510254,9.462690400141582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.58984375,0.0,1667.6376953125,1895.4371337890625,0.0,3236.385009765625,0.931350827217102,1.0,0.0,3.0,1.0,0.0
