time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401700,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.8410944938659668,0.2635095417499542,0.2388569414615631,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4207458496094,0.9990000128746032,0.5279014110565186,0.4212971925735473,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8780617117881775,0.3013152778148651,0.2117798179388046,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.8806331157684326,0.3036453425884247,0.2892093062400818,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272766113281,0.7733886241912842,0.2035471051931381,0.924278736114502,284.4217529296875,284.95001220703125,298.174072265625,292.3149719238281,297.649658203125,297.214599609375,284.40899658203125,1.0,0.4619239270687103,0.864100992679596,0.864100992679596,1.0,1.0,-2.50353741645813,1.1338411569595337,1.3696962594985962,0.5684170722961426,0.9190385341644288,0.9190385341644288,0.0,88.38748931884766,78.0,48576.21484375,0.0,1268.3001708984375,1.0,279.79833984375,282.9075622558594,295.35028076171875,298.5883483886719,293.1499938964844,293.1499938964844,279.75,36404.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867225646972656,1.0,0.0,0.0,3.7576591968536377,3.7576842308044434,9.421673894394188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.98779296875,0.0,1659.3914794921875,1895.4371337890625,0.0,3279.544189453125,0.929600477218628,1.0,0.0,3.0,1.0,0.0
12401760,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35546875,0.841515839099884,0.262369841337204,0.2378024458885193,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.9990000128746032,0.5295499563217163,0.4187727272510528,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.355224609375,0.8795401453971863,0.3010300099849701,0.2115555852651596,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.355224609375,0.8815445899963379,0.3027580678462982,0.2883506715297699,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.7737943530082703,0.202653169631958,0.9201669096946716,284.3549194335937,284.95001220703125,298.1714782714844,292.31402587890625,297.6486511230469,297.215087890625,284.352294921875,1.0,0.4599156975746155,0.8640661835670471,0.8640661835670471,1.0,1.0,-2.492993354797364,1.1287304162979126,1.3642628192901611,0.5656120181083679,0.9143466949462892,0.9143466949462892,0.0,87.47362518310547,81.0,48470.99609375,0.0,1251.59716796875,1.0,279.7572937011719,282.85333251953125,295.326904296875,298.5056457519531,293.1499938964844,293.1499938964844,279.45001220703125,36566.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870816230773926,1.0,0.0,0.0,3.745838642120361,3.745863676071167,9.36249080041307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.9892578125,0.0,1646.781494140625,1895.4371337890625,0.0,3282.905029296875,0.9270890951156616,1.0,0.0,3.0,1.0,0.0
12401820,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.8401390910148621,0.2601125538349151,0.2357764095067978,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.9990000128746032,0.5318642854690552,0.4173648655414581,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402893066406,0.880002498626709,0.3004850447177887,0.2111703306436538,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402893066406,0.880795419216156,0.3009621202945709,0.2866649627685547,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.77237468957901,0.2008503973484039,0.9121013879776,284.1400451660156,284.95001220703125,298.1629943847656,292.3118591308594,297.6422424316406,297.210693359375,284.1380310058594,1.0,0.4572247862815857,0.8639965653419495,0.8639965653419495,1.0,1.0,-2.476684331893921,1.120827555656433,1.3558567762374878,0.5612605214118958,0.9018063545227052,0.9018063545227052,0.0,86.62470245361328,84.0,49200.24609375,0.0,1228.396728515625,1.0,279.4576110839844,282.6275329589844,295.32525634765625,298.5487365722656,293.1499938964844,293.1499938964844,279.1499938964844,36924.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921851515769958,1.0,0.0,0.0,3.7125821113586426,3.712606906890869,9.196983796755376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.333984375,0.0,1610.9482421875,1895.4371337890625,0.0,3330.63671875,0.919876217842102,1.0,0.0,3.0,1.0,0.0
12401880,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.8401390910148621,0.2601125538349151,0.2357764095067978,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.9990000128746032,0.5318642854690552,0.4173648655414581,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402893066406,0.880002498626709,0.3004850447177887,0.2111703306436538,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402893066406,0.880795419216156,0.3009621202945709,0.2866649627685547,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.77237468957901,0.2008503973484039,0.9121013879776,284.1400451660156,284.95001220703125,298.1629943847656,292.3118591308594,297.6422424316406,297.210693359375,284.1380310058594,1.0,0.4572247862815857,0.8639965653419495,0.8639965653419495,1.0,1.0,-2.476684331893921,1.120827555656433,1.3558567762374878,0.5612605214118958,0.9018063545227052,0.9018063545227052,0.0,86.62470245361328,84.0,49200.24609375,0.0,1228.396728515625,1.0,279.4576110839844,282.6275329589844,295.32525634765625,298.5487365722656,293.1499938964844,293.1499938964844,279.1499938964844,36924.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921851515769958,1.0,0.0,0.0,3.7125821113586426,3.712606906890869,9.196983796755376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.333984375,0.0,1610.9482421875,1895.4371337890625,0.0,3330.63671875,0.919876217842102,1.0,0.0,3.0,1.0,0.0
12401940,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385681152344,0.836304247379303,0.2578447461128235,0.2337702065706253,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9381103515625,0.9990000128746032,0.5328236818313599,0.4198875427246094,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.8776901364326477,0.2999405562877655,0.2108082026243209,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8772138357162476,0.2991168200969696,0.284960925579071,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.7684943675994873,0.1989986151456833,0.903974175453186,283.938232421875,284.95001220703125,298.1499938964844,292.3092956542969,297.62969970703125,297.19879150390625,283.93682861328125,1.0,0.4558936655521393,0.8639270067214966,0.8639270067214966,1.0,1.0,-2.465054750442505,1.1151938438415527,1.3498610258102417,0.5581423044204712,0.8866663575172424,0.8866663575172424,0.0,86.80986022949219,87.0,49913.98046875,0.0,1215.340576171875,1.0,279.1579284667969,282.4146728515625,295.32305908203125,298.59136962890625,293.1499938964844,293.1499938964844,279.45001220703125,37306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973418474197388,1.0,0.0,0.0,3.665074348449707,3.665098667144776,8.963112918536353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.8505859375,0.0,1559.8211669921875,1895.4371337890625,0.0,3378.7939453125,0.9095146059989928,1.0,0.0,3.0,1.0,0.0
12402000,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385681152344,0.836304247379303,0.2578447461128235,0.2337702065706253,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9381103515625,0.9990000128746032,0.5328236818313599,0.4198875427246094,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.8776901364326477,0.2999405562877655,0.2108082026243209,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8772138357162476,0.2991168200969696,0.284960925579071,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.7684943675994873,0.1989986151456833,0.903974175453186,283.938232421875,284.95001220703125,298.1499938964844,292.3092956542969,297.62969970703125,297.19879150390625,283.93682861328125,1.0,0.4558936655521393,0.8639270067214966,0.8639270067214966,1.0,1.0,-2.465054750442505,1.1151938438415527,1.3498610258102417,0.5581423044204712,0.8866663575172424,0.8866663575172424,0.0,86.80986022949219,87.0,49913.98046875,0.0,1215.340576171875,1.0,279.1579284667969,282.4146728515625,295.32305908203125,298.59136962890625,293.1499938964844,293.1499938964844,279.45001220703125,37306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973418474197388,1.0,0.0,0.0,3.665074348449707,3.665098667144776,8.963112918536353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.8505859375,0.0,1559.8211669921875,1895.4371337890625,0.0,3378.7939453125,0.9095146059989928,1.0,0.0,3.0,1.0,0.0
12402060,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605834960937,0.8426664471626282,0.2610997557640075,0.2354356944561004,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618347167969,0.9990000128746032,0.5397686958312988,0.4128180742263794,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610412597656,0.8863369226455688,0.3049508035182953,0.2133059203624725,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610107421875,0.8845046758651733,0.3027487397193908,0.2870564758777618,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596374511719,0.7756717205047607,0.2025310844182968,0.9135975241661072,284.1614990234375,284.95001220703125,298.13433837890625,292.3062438964844,297.64678955078125,297.2422790527344,284.1661682128906,1.0,0.4565322697162628,0.863819420337677,0.863819420337677,1.0,1.0,-2.4756174087524414,1.120371699333191,1.35524582862854,0.5606237649917603,0.8777956366539001,0.8777956366539001,0.0,85.56364440917969,90.0,48798.1953125,0.0,1222.66015625,1.0,279.44207763671875,282.65997314453125,295.2562866210937,298.3728942871094,293.1499938964844,293.1499938964844,279.75,37247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832323551177979,1.0,0.0,0.0,3.617231369018554,3.617255449295044,8.730635840947798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.10400390625,0.0,1506.2672119140625,1895.4371337890625,0.0,3246.86474609375,0.8988490700721741,1.0,0.0,3.0,1.0,0.0
12402120,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605834960937,0.8426664471626282,0.2610997557640075,0.2354356944561004,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618347167969,0.9990000128746032,0.5397686958312988,0.4128180742263794,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610412597656,0.8863369226455688,0.3049508035182953,0.2133059203624725,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610107421875,0.8845046758651733,0.3027487397193908,0.2870564758777618,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596374511719,0.7756717205047607,0.2025310844182968,0.9135975241661072,284.1614990234375,284.95001220703125,298.13433837890625,292.3062438964844,297.64678955078125,297.2422790527344,284.1661682128906,1.0,0.4565322697162628,0.863819420337677,0.863819420337677,1.0,1.0,-2.4756174087524414,1.120371699333191,1.35524582862854,0.5606237649917603,0.8777956366539001,0.8777956366539001,0.0,85.56364440917969,90.0,48798.1953125,0.0,1222.66015625,1.0,279.44207763671875,282.65997314453125,295.2562866210937,298.3728942871094,293.1499938964844,293.1499938964844,279.75,37247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832323551177979,1.0,0.0,0.0,3.617231369018554,3.617255449295044,8.730635840947798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.10400390625,0.0,1506.2672119140625,1895.4371337890625,0.0,3246.86474609375,0.8988490700721741,1.0,0.0,3.0,1.0,0.0
12402180,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.8486748337745667,0.2636755704879761,0.2378052771091461,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.9990000128746032,0.5481133460998535,0.4077858626842499,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.8945510387420654,0.3094277083873749,0.2164504379034042,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186096191406,0.8913454413414001,0.3058299124240875,0.2900080680847168,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.7827610969543457,0.205417588353157,0.9269005656242372,284.4190979003906,284.95001220703125,298.11798095703125,292.30255126953125,297.6650085449219,297.28875732421875,284.4237365722656,1.0,0.4589678645133972,0.8637118339538574,0.8637118339538574,1.0,1.0,-2.495722532272339,1.1301283836364746,1.3655941486358645,0.5658191442489624,0.8727124929428101,0.8727124929428101,0.0,85.11082458496094,93.0,47819.40234375,0.0,1244.8709716796875,1.0,279.7413024902344,282.9285888671875,295.255859375,298.2944030761719,293.1499938964844,293.1499938964844,280.04998779296875,37004.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709993362426758,1.0,0.0,0.0,3.5786046981811523,3.5786283016204834,8.545170544493885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.306640625,0.0,1462.5472412109375,1895.4371337890625,0.0,3132.184814453125,0.890084981918335,1.0,0.0,3.0,1.0,0.0
12402240,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.8486748337745667,0.2636755704879761,0.2378052771091461,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.9990000128746032,0.5481133460998535,0.4077858626842499,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.8945510387420654,0.3094277083873749,0.2164504379034042,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186096191406,0.8913454413414001,0.3058299124240875,0.2900080680847168,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.7827610969543457,0.205417588353157,0.9269005656242372,284.4190979003906,284.95001220703125,298.11798095703125,292.30255126953125,297.6650085449219,297.28875732421875,284.4237365722656,1.0,0.4589678645133972,0.8637118339538574,0.8637118339538574,1.0,1.0,-2.495722532272339,1.1301283836364746,1.3655941486358645,0.5658191442489624,0.8727124929428101,0.8727124929428101,0.0,85.11082458496094,93.0,47819.40234375,0.0,1244.8709716796875,1.0,279.7413024902344,282.9285888671875,295.255859375,298.2944030761719,293.1499938964844,293.1499938964844,280.04998779296875,37004.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709993362426758,1.0,0.0,0.0,3.5786046981811523,3.5786283016204834,8.545170544493885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.306640625,0.0,1462.5472412109375,1895.4371337890625,0.0,3132.184814453125,0.890084981918335,1.0,0.0,3.0,1.0,0.0
12402300,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.850334107875824,0.2648650407791137,0.2388623207807541,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.9990000128746032,0.5522927641868591,0.4071193635463714,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.8971738815307617,0.3115906417369842,0.2179459631443023,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.8932818174362183,0.3072792291641235,0.2913703322410583,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.7849134802818298,0.2067267596721649,0.9328460097312928,284.58819580078125,284.95001220703125,298.10955810546875,292.30047607421875,297.6728515625,297.3099060058594,284.60235595703125,1.0,0.460635244846344,0.86365807056427,0.86365807056427,1.0,1.0,-2.5067672729492188,1.1354886293411257,1.3712785243988037,0.5686752200126648,0.871927797794342,0.871927797794342,0.0,85.32568359375,93.0,46906.828125,0.0,1259.1866455078125,1.0,279.9965515136719,283.1195678710937,295.23828125,298.1690673828125,293.1499938964844,293.1499938964844,280.04998779296875,36838.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640123605728149,1.0,0.0,0.0,3.5634264945983887,3.5634498596191406,8.472838430861884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0693359375,0.0,1445.090087890625,1895.4371337890625,0.0,3066.640625,0.8866299986839294,1.0,0.0,3.0,1.0,0.0
12402360,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.8516187071800232,0.2660915553569793,0.2399758100509643,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.9990000128746032,0.556430459022522,0.4071092307567596,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.8993567824363708,0.3137953579425812,0.2194870710372924,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.8947643637657166,0.3087557852268219,0.2927732467651367,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7866204977035522,0.2080232352018356,0.9387593865394592,284.671630859375,284.95001220703125,298.1009521484375,292.2982482910156,297.6800537109375,297.3300476074219,284.6759948730469,1.0,0.4625511765480041,0.8635596036911011,0.8635596036911011,1.0,1.0,-2.518733263015747,1.1412930488586426,1.3774402141571045,0.5717630982398987,0.8709611892700195,0.8709611892700195,0.0,85.71527862548828,96.0,46905.17578125,0.0,1275.4971923828125,1.0,280.0411071777344,283.1910400390625,295.2640991210937,298.2440490722656,293.1499938964844,293.1499938964844,280.3500061035156,36677.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617823123931885,1.0,0.0,0.0,3.552124261856079,3.552147626876831,8.419176538154716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.45849609375,0.0,1431.9154052734375,1895.4371337890625,0.0,3045.72216796875,0.883959174156189,1.0,0.0,3.0,1.0,0.0
12402420,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8528109192848206,0.2685385346412658,0.2421669065952301,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.5643489360809326,0.4090550541877746,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9021905660629272,0.3182290494441986,0.2225643992424011,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8962062001228333,0.3117088675498962,0.295554518699646,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7885934710502625,0.2105415314435959,0.9501652121543884,284.9166259765625,284.95001220703125,298.0832824707031,292.2934265136719,297.69122314453125,297.3647766113281,284.920654296875,1.0,0.46696537733078,0.863362729549408,0.863362729549408,1.0,1.0,-2.5444440841674805,1.1537646055221558,1.3906794786453247,0.5784040093421936,0.8724249005317688,0.8724249005317688,0.0,86.98847198486328,99.0,46057.40234375,0.0,1312.90673828125,1.0,280.3408203125,283.4452514648437,295.2673645019531,298.1952819824219,293.1499938964844,293.1499938964844,280.6499938964844,36310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542113304138184,1.0,0.0,0.0,3.539422512054444,3.539445638656616,8.359073717656429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.18212890625,0.0,1415.842529296875,1895.4371337890625,0.0,2974.729736328125,0.8808634281158447,1.0,0.0,3.0,1.0,0.0
12402480,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8528109192848206,0.2685385346412658,0.2421669065952301,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.5643489360809326,0.4090550541877746,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9021905660629272,0.3182290494441986,0.2225643992424011,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8962062001228333,0.3117088675498962,0.295554518699646,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7885934710502625,0.2105415314435959,0.9501652121543884,284.9166259765625,284.95001220703125,298.0832824707031,292.2934265136719,297.69122314453125,297.3647766113281,284.920654296875,1.0,0.46696537733078,0.863362729549408,0.863362729549408,1.0,1.0,-2.5444440841674805,1.1537646055221558,1.3906794786453247,0.5784040093421936,0.8724249005317688,0.8724249005317688,0.0,86.98847198486328,99.0,46057.40234375,0.0,1312.90673828125,1.0,280.3408203125,283.4452514648437,295.2673645019531,298.1952819824219,293.1499938964844,293.1499938964844,280.6499938964844,36310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542113304138184,1.0,0.0,0.0,3.539422512054444,3.539445638656616,8.359073717656429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.18212890625,0.0,1415.842529296875,1895.4371337890625,0.0,2974.729736328125,0.8808634281158447,1.0,0.0,3.0,1.0,0.0
12402540,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8529667258262634,0.2710722088813782,0.2444402128458023,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9990000128746032,0.5719031691551208,0.4126624166965484,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9038586020469666,0.3227890729904175,0.2257319688796997,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8964821100234985,0.314758151769638,0.2984281480312347,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.789440929889679,0.2130572646856308,0.9615509510040284,285.1536560058594,284.95001220703125,298.0650329589844,292.2880554199219,297.6990661621094,297.3938903808594,285.1573181152344,1.0,0.4719938933849334,0.8631658554077148,0.8631658554077148,1.0,1.0,-2.572446584701538,1.1673494577407837,1.4050971269607544,0.5856407880783081,0.8769958019256592,0.8769958019256592,0.0,88.71537780761719,102.0,45268.9296875,0.0,1355.925537109375,1.0,280.6407775878906,283.6911315917969,295.2662353515625,298.1456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474271893501282,1.0,0.0,0.0,3.5409798622131348,3.5410027503967285,8.366430392925395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.865234375,0.0,1414.7275390625,1895.4371337890625,0.0,2911.17919921875,0.880929172039032,1.0,0.0,3.0,1.0,0.0
12402600,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8529667258262634,0.2710722088813782,0.2444402128458023,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9990000128746032,0.5719031691551208,0.4126624166965484,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9038586020469666,0.3227890729904175,0.2257319688796997,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8964821100234985,0.314758151769638,0.2984281480312347,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.789440929889679,0.2130572646856308,0.9615509510040284,285.1536560058594,284.95001220703125,298.0650329589844,292.2880554199219,297.6990661621094,297.3938903808594,285.1573181152344,1.0,0.4719938933849334,0.8631658554077148,0.8631658554077148,1.0,1.0,-2.572446584701538,1.1673494577407837,1.4050971269607544,0.5856407880783081,0.8769958019256592,0.8769958019256592,0.0,88.71537780761719,102.0,45268.9296875,0.0,1355.925537109375,1.0,280.6407775878906,283.6911315917969,295.2662353515625,298.1456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474271893501282,1.0,0.0,0.0,3.5409798622131348,3.5410027503967285,8.366430392925395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.865234375,0.0,1414.7275390625,1895.4371337890625,0.0,2911.17919921875,0.880929172039032,1.0,0.0,3.0,1.0,0.0
12402660,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.852514922618866,0.2737044990062713,0.246810495853424,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9990000128746032,0.5792126059532166,0.4173454642295837,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9048479795455932,0.3275012075901031,0.2290072590112686,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.8960785269737244,0.3179248869419098,0.301419585943222,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7896206378936768,0.2156093418598175,0.9731086492538452,285.38262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.7043151855469,297.41876220703125,285.3858947753906,1.0,0.4774823486804962,0.8629254102706909,0.8629254102706909,1.0,1.0,-2.6023366451263428,1.1818463802337646,1.4204901456832886,0.5933635234832764,0.8845669627189636,0.8845669627189636,0.0,90.76349639892578,105.0,44531.04296875,0.0,1403.698486328125,1.0,280.9408264160156,283.9288635253906,295.26287841796875,298.0967712402344,293.1499938964844,293.1499938964844,281.25,35562.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410840630531311,1.0,0.0,0.0,3.5564239025115967,3.556447029113769,8.439570251539408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.63818359375,0.0,1428.3382568359375,1895.4371337890625,0.0,2851.845458984375,0.8840978145599365,1.0,0.0,3.0,1.0,0.0
12402720,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.852514922618866,0.2737044990062713,0.246810495853424,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9990000128746032,0.5792126059532166,0.4173454642295837,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9048479795455932,0.3275012075901031,0.2290072590112686,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.8960785269737244,0.3179248869419098,0.301419585943222,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7896206378936768,0.2156093418598175,0.9731086492538452,285.38262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.7043151855469,297.41876220703125,285.3858947753906,1.0,0.4774823486804962,0.8629254102706909,0.8629254102706909,1.0,1.0,-2.6023366451263428,1.1818463802337646,1.4204901456832886,0.5933635234832764,0.8845669627189636,0.8845669627189636,0.0,90.76349639892578,105.0,44531.04296875,0.0,1403.698486328125,1.0,280.9408264160156,283.9288635253906,295.26287841796875,298.0967712402344,293.1499938964844,293.1499938964844,281.25,35562.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410840630531311,1.0,0.0,0.0,3.5564239025115967,3.556447029113769,8.439570251539408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.63818359375,0.0,1428.3382568359375,1895.4371337890625,0.0,2851.845458984375,0.8840978145599365,1.0,0.0,3.0,1.0,0.0
12402780,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8517142534255981,0.2764255106449127,0.2492674142122268,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.9990000128746032,0.5863986611366272,0.4227253496646881,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.9054652452468872,0.3323882222175598,0.2324067950248718,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8952889442443848,0.3212024867534637,0.3045227229595184,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.7894214391708374,0.2182167768478393,0.984928011894226,285.60430908203125,284.95001220703125,298.0269775390625,292.2759704589844,297.70770263671875,297.440673828125,285.60723876953125,1.0,0.4833181202411651,0.8626850247383118,0.8626850247383118,1.0,1.0,-2.6337671279907227,1.1970908641815186,1.436676263809204,0.6014858484268188,0.895047128200531,0.895047128200531,0.0,93.04540252685548,108.0,43833.0390625,0.0,1455.5953369140625,1.0,281.2410583496094,284.1594543457031,295.25836181640625,298.04913330078125,293.1499938964844,293.1499938964844,281.54998779296875,35218.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350501656532288,1.0,0.0,0.0,3.584761381149292,3.584784746170044,8.574598950872314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.79296875,0.0,1456.0509033203125,1895.4371337890625,0.0,2795.506103515625,0.8901720643043518,1.0,0.0,3.0,1.0,0.0
12402840,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8517142534255981,0.2764255106449127,0.2492674142122268,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.9990000128746032,0.5863986611366272,0.4227253496646881,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.9054652452468872,0.3323882222175598,0.2324067950248718,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8952889442443848,0.3212024867534637,0.3045227229595184,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.7894214391708374,0.2182167768478393,0.984928011894226,285.60430908203125,284.95001220703125,298.0269775390625,292.2759704589844,297.70770263671875,297.440673828125,285.60723876953125,1.0,0.4833181202411651,0.8626850247383118,0.8626850247383118,1.0,1.0,-2.6337671279907227,1.1970908641815186,1.436676263809204,0.6014858484268188,0.895047128200531,0.895047128200531,0.0,93.04540252685548,108.0,43833.0390625,0.0,1455.5953369140625,1.0,281.2410583496094,284.1594543457031,295.25836181640625,298.04913330078125,293.1499938964844,293.1499938964844,281.54998779296875,35218.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350501656532288,1.0,0.0,0.0,3.584761381149292,3.584784746170044,8.574598950872314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.79296875,0.0,1456.0509033203125,1895.4371337890625,0.0,2795.506103515625,0.8901720643043518,1.0,0.0,3.0,1.0,0.0
12402900,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8511518239974976,0.2778035700321197,0.2504950761795044,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.9990000128746032,0.5899485945701599,0.4256764054298401,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.9056000709533693,0.3348768353462219,0.234127327799797,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8947278261184692,0.3228698074817657,0.3060894906520843,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.7891640663146973,0.2195323258638382,0.9908613562583924,285.75494384765625,284.95001220703125,298.0171813964844,292.2726745605469,297.70867919921875,297.450439453125,285.7664489746094,1.0,0.4863355159759521,0.8625648021697998,0.8625648021697998,1.0,1.0,-2.649867534637451,1.2048994302749634,1.4449679851531982,0.6056479215621948,0.9018613696098328,0.9018613696098328,0.0,94.26981353759766,108.0,43021.98046875,0.0,1482.870361328125,1.0,281.49713134765625,284.3307189941406,295.2325439453125,297.92694091796875,293.1499938964844,293.1499938964844,281.54998779296875,35050.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299281597137451,1.0,0.0,0.0,3.603119611740112,3.603142976760864,8.66264770138514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.75634765625,0.0,1474.6251220703125,1895.4371337890625,0.0,2747.77685546875,0.8941870331764221,1.0,0.0,3.0,1.0,0.0
12402960,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8507585525512695,0.27924844622612,0.2518156468868255,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.9990000128746032,0.5935354828834534,0.4285335540771484,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.9059121012687684,0.3374438881874084,0.2359268963336944,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8943262696266174,0.3246025443077087,0.3077415227890014,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7890390157699585,0.2208906412124633,0.997051239013672,285.81982421875,284.95001220703125,298.0072631835937,292.2693176269531,297.7096862792969,297.4603881835937,285.8224182128906,1.0,0.489418625831604,0.862427830696106,0.862427830696106,1.0,1.0,-2.6664724349975586,1.2129517793655396,1.453520655632019,0.6099357604980469,0.9083613753318788,0.9083613753318788,0.0,95.49815368652344,111.0,43163.6484375,0.0,1511.1611328125,1.0,281.5414428710937,284.3841552734375,295.2529296875,298.0026550292969,293.1499938964844,293.1499938964844,281.25,34913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82923424243927,1.0,0.0,0.0,3.6245641708374015,3.624587774276733,8.766068617660494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.67529296875,0.0,1496.9776611328125,1895.4371337890625,0.0,2741.318359375,0.8988528251647949,1.0,0.0,3.0,1.0,0.0
12403020,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.847566545009613,0.2807044386863708,0.2536225318908691,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.9990000128746032,0.5989415645599365,0.4366848468780517,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9039685130119324,0.3412846028804779,0.2389558851718902,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.8911591172218323,0.3269175887107849,0.3103712499141693,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.7866598963737488,0.2227551937103271,1.007105588912964,285.65557861328125,284.95001220703125,297.98712158203125,292.26226806640625,297.7010192871094,297.4611511230469,285.6543884277344,1.0,0.4955742359161377,0.8621538281440735,0.8621538281440735,1.0,1.0,-2.6973257064819336,1.227897047996521,1.469428539276123,0.61795574426651,0.916473150253296,0.916473150253296,0.0,98.46632385253906,114.0,44864.78515625,0.0,1567.734375,1.0,281.2578430175781,284.1879272460937,295.3293762207031,298.2527160644531,293.1499938964844,293.1499938964844,280.95001220703125,34983.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84698486328125,1.0,0.0,0.0,3.6632604598999023,3.663284540176392,8.954243639891502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.8779296875,0.0,1540.3360595703125,1895.4371337890625,0.0,2907.038818359375,0.9075363278388976,1.0,0.0,3.0,1.0,0.0
12403080,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.847566545009613,0.2807044386863708,0.2536225318908691,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.9990000128746032,0.5989415645599365,0.4366848468780517,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9039685130119324,0.3412846028804779,0.2389558851718902,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.8911591172218323,0.3269175887107849,0.3103712499141693,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.7866598963737488,0.2227551937103271,1.007105588912964,285.65557861328125,284.95001220703125,297.98712158203125,292.26226806640625,297.7010192871094,297.4611511230469,285.6543884277344,1.0,0.4955742359161377,0.8621538281440735,0.8621538281440735,1.0,1.0,-2.6973257064819336,1.227897047996521,1.469428539276123,0.61795574426651,0.916473150253296,0.916473150253296,0.0,98.46632385253906,114.0,44864.78515625,0.0,1567.734375,1.0,281.2578430175781,284.1879272460937,295.3293762207031,298.2527160644531,293.1499938964844,293.1499938964844,280.95001220703125,34983.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84698486328125,1.0,0.0,0.0,3.6632604598999023,3.663284540176392,8.954243639891502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.8779296875,0.0,1540.3360595703125,1895.4371337890625,0.0,2907.038818359375,0.9075363278388976,1.0,0.0,3.0,1.0,0.0
12403140,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8408811092376709,0.2808075249195099,0.2540622353553772,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9990000128746032,0.6018409132957458,0.4484766125679016,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8983551263809204,0.3438602387905121,0.2410069555044174,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8843773007392883,0.3279610872268677,0.3117205500602722,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7808930277824402,0.223552793264389,1.012281894683838,285.46356201171875,284.95001220703125,297.9666442871094,292.2549133300781,297.68084716796875,297.4410705566406,285.4621276855469,1.0,0.5013814568519592,0.861879825592041,0.861879825592041,1.0,1.0,-2.7223358154296875,1.240007400512695,1.4823284149169922,0.6244380474090576,0.921759307384491,0.921759307384491,0.0,102.1429214477539,117.0,46505.8046875,0.0,1620.3660888671875,1.0,280.9579772949219,283.96923828125,295.32733154296875,298.3711242675781,293.1499938964844,293.1499938964844,280.6499938964844,35164.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646426796913147,1.0,0.0,0.0,3.695024967193604,3.695049285888672,9.110202654483146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.662109375,0.0,1577.50927734375,1895.4371337890625,0.0,3072.553466796875,0.9147737622261048,1.0,0.0,3.0,1.0,0.0
12403200,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8408811092376709,0.2808075249195099,0.2540622353553772,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9990000128746032,0.6018409132957458,0.4484766125679016,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8983551263809204,0.3438602387905121,0.2410069555044174,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8843773007392883,0.3279610872268677,0.3117205500602722,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7808930277824402,0.223552793264389,1.012281894683838,285.46356201171875,284.95001220703125,297.9666442871094,292.2549133300781,297.68084716796875,297.4410705566406,285.4621276855469,1.0,0.5013814568519592,0.861879825592041,0.861879825592041,1.0,1.0,-2.7223358154296875,1.240007400512695,1.4823284149169922,0.6244380474090576,0.921759307384491,0.921759307384491,0.0,102.1429214477539,117.0,46505.8046875,0.0,1620.3660888671875,1.0,280.9579772949219,283.96923828125,295.32733154296875,298.3711242675781,293.1499938964844,293.1499938964844,280.6499938964844,35164.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646426796913147,1.0,0.0,0.0,3.695024967193604,3.695049285888672,9.110202654483146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.662109375,0.0,1577.50927734375,1895.4371337890625,0.0,3072.553466796875,0.9147737622261048,1.0,0.0,3.0,1.0,0.0
12403260,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8329256772994995,0.2802430689334869,0.2538016140460968,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.9990000128746032,0.6027428507804871,0.46181720495224,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.8912755846977234,0.3457684516906738,0.2425247877836227,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8761324286460876,0.3282576501369476,0.3122783899307251,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7735849022865295,0.2236238569021225,1.0139365196228027,285.2673034667969,284.95001220703125,297.9458312988281,292.2472839355469,297.65411376953125,297.40924072265625,285.26580810546875,1.0,0.5067037343978882,0.8615894317626953,0.8615894317626953,1.0,1.0,-2.742541074752808,1.2497868537902832,1.4927541017532349,0.6296442747116089,0.9243893027305604,0.9243893027305604,0.0,106.11022186279295,120.0,48039.13671875,0.0,1668.204833984375,1.0,280.65777587890625,283.7485656738281,295.3066101074219,298.4485168457031,293.1499938964844,293.1499938964844,280.3500061035156,35389.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789956569671631,1.0,0.0,0.0,3.718420028686523,3.718444585800171,9.225930739376054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40771484375,0.0,1605.9769287109375,1895.4371337890625,0.0,3207.167724609375,0.9201706051826476,1.0,0.0,3.0,1.0,0.0
12403320,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8329256772994995,0.2802430689334869,0.2538016140460968,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.9990000128746032,0.6027428507804871,0.46181720495224,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.8912755846977234,0.3457684516906738,0.2425247877836227,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8761324286460876,0.3282576501369476,0.3122783899307251,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7735849022865295,0.2236238569021225,1.0139365196228027,285.2673034667969,284.95001220703125,297.9458312988281,292.2472839355469,297.65411376953125,297.40924072265625,285.26580810546875,1.0,0.5067037343978882,0.8615894317626953,0.8615894317626953,1.0,1.0,-2.742541074752808,1.2497868537902832,1.4927541017532349,0.6296442747116089,0.9243893027305604,0.9243893027305604,0.0,106.11022186279295,120.0,48039.13671875,0.0,1668.204833984375,1.0,280.65777587890625,283.7485656738281,295.3066101074219,298.4485168457031,293.1499938964844,293.1499938964844,280.3500061035156,35389.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789956569671631,1.0,0.0,0.0,3.718420028686523,3.718444585800171,9.225930739376054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40771484375,0.0,1605.9769287109375,1895.4371337890625,0.0,3207.167724609375,0.9201706051826476,1.0,0.0,3.0,1.0,0.0
12403380,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8247333765029907,0.2792989611625671,0.2531594932079315,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.6021119356155396,0.475533664226532,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8838914632797241,0.3472765386104584,0.2437336593866348,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8676132559776306,0.3280923962593078,0.3123540580272674,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7658294439315796,0.2232022583484649,1.0131897926330566,285.06982421875,284.95001220703125,297.9247741699219,292.2394104003906,297.6239929199219,297.371337890625,285.0683288574219,1.0,0.5115203857421875,0.8612989783287048,0.8612989783287048,1.0,1.0,-2.7589027881622314,1.257703423500061,1.5011993646621704,0.633831799030304,0.9243709444999696,0.9243709444999696,0.0,110.13388061523438,123.0,49473.23046875,0.0,1711.2410888671875,1.0,280.35760498046875,283.5283203125,295.28778076171875,298.51837158203125,293.1499938964844,293.1499938964844,280.04998779296875,35637.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910179734230042,1.0,0.0,0.0,3.7326371669769287,3.7326619625091553,9.296615530729468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.66650390625,0.0,1624.28759765625,1895.4371337890625,0.0,3319.72607421875,0.9235242605209352,1.0,0.0,3.0,1.0,0.0
12403440,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8247333765029907,0.2792989611625671,0.2531594932079315,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.6021119356155396,0.475533664226532,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8838914632797241,0.3472765386104584,0.2437336593866348,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8676132559776306,0.3280923962593078,0.3123540580272674,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7658294439315796,0.2232022583484649,1.0131897926330566,285.06982421875,284.95001220703125,297.9247741699219,292.2394104003906,297.6239929199219,297.371337890625,285.0683288574219,1.0,0.5115203857421875,0.8612989783287048,0.8612989783287048,1.0,1.0,-2.7589027881622314,1.257703423500061,1.5011993646621704,0.633831799030304,0.9243709444999696,0.9243709444999696,0.0,110.13388061523438,123.0,49473.23046875,0.0,1711.2410888671875,1.0,280.35760498046875,283.5283203125,295.28778076171875,298.51837158203125,293.1499938964844,293.1499938964844,280.04998779296875,35637.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910179734230042,1.0,0.0,0.0,3.7326371669769287,3.7326619625091553,9.296615530729468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.66650390625,0.0,1624.28759765625,1895.4371337890625,0.0,3319.72607421875,0.9235242605209352,1.0,0.0,3.0,1.0,0.0
12403500,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8207433223724365,0.2787452936172485,0.2527778148651123,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6013453006744385,0.4822592735290527,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8803460597991943,0.347940444946289,0.2442844063043594,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8635094165802002,0.3279019296169281,0.3122947812080383,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.762033224105835,0.2228685468435287,1.0122534036636353,284.9253845214844,284.95001220703125,297.9141540527344,292.2353820800781,297.6083679199219,297.3515014648437,284.9156188964844,1.0,0.5137520432472229,0.8611537218093872,0.8611537218093872,1.0,1.0,-2.765993356704712,1.2611336708068848,1.5048595666885376,0.6356345415115356,0.9228169322013856,0.9228169322013856,0.0,112.1107177734375,123.0,50646.63671875,0.0,1731.1395263671875,1.0,280.0990600585937,283.3571472167969,295.3014221191406,298.6553649902344,293.1499938964844,293.1499938964844,280.04998779296875,35776.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985228538513184,1.0,0.0,0.0,3.736325979232788,3.736350774765015,9.314999260823242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.68701171875,0.0,1629.638427734375,1895.4371337890625,0.0,3389.8115234375,0.9244128465652466,1.0,0.0,3.0,1.0,0.0
