time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403560,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8166053295135498,0.2781020402908325,0.2522711157798767,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6002599596977234,0.4890820682048797,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8767067193984985,0.3485133349895477,0.2447376400232315,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8593413233757019,0.3276141583919525,0.3121088147163391,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7581557035446167,0.2224402576684951,1.0107800960540771,284.8728942871094,284.95001220703125,297.9034729003906,292.2312927246094,297.5921630859375,297.33056640625,284.8715209960937,1.0,0.5158612132072449,0.8610165119171143,0.8610165119171143,1.0,1.0,-2.772135734558105,1.2641046047210691,1.5080312490463257,0.6371914148330688,0.9217270612716676,0.9217270612716676,0.0,114.10345458984376,126.0,50817.31640625,0.0,1749.779296875,1.0,280.0574645996094,283.3099670410156,295.2726135253906,298.5865478515625,293.1499938964844,293.1499938964844,279.75,35897.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016046524047852,1.0,0.0,0.0,3.737206220626831,3.7372310161590576,9.319388709627674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.89208984375,0.0,1631.5863037109375,1895.4371337890625,0.0,3418.537841796875,0.9247212409973145,1.0,0.0,3.0,1.0,0.0
12403620,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8085004091262817,0.2767198085784912,0.2512024343013763,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.9990000128746032,0.5973719954490662,0.5022344589233398,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8699144721031189,0.3495517671108246,0.2455916404724121,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8515083193778992,0.3269048929214477,0.3116284906864166,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7507947683334351,0.2214394956827163,1.0071942806243896,284.6786499023437,284.95001220703125,297.8819885253906,292.2230224609375,297.5596618652344,297.2886657714844,284.67742919921875,1.0,0.5197768807411194,0.8607419729232788,0.8607419729232788,1.0,1.0,-2.78279972076416,1.2692617177963257,1.5135380029678345,0.6398715376853943,0.9165064692497252,0.9165064692497252,0.0,117.97291564941406,129.0,52079.640625,0.0,1784.2694091796875,1.0,279.7575378417969,283.0954284667969,295.25927734375,298.6522827148437,293.1499938964844,293.1499938964844,279.45001220703125,36168.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111710786819458,1.0,0.0,0.0,3.731736421585083,3.7317612171173096,9.292128879678784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4267578125,0.0,1627.30859375,1895.4371337890625,0.0,3507.468505859375,0.9236730337142944,1.0,0.0,3.0,1.0,0.0
12403680,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8085004091262817,0.2767198085784912,0.2512024343013763,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.9990000128746032,0.5973719954490662,0.5022344589233398,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8699144721031189,0.3495517671108246,0.2455916404724121,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8515083193778992,0.3269048929214477,0.3116284906864166,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7507947683334351,0.2214394956827163,1.0071942806243896,284.6786499023437,284.95001220703125,297.8819885253906,292.2230224609375,297.5596618652344,297.2886657714844,284.67742919921875,1.0,0.5197768807411194,0.8607419729232788,0.8607419729232788,1.0,1.0,-2.78279972076416,1.2692617177963257,1.5135380029678345,0.6398715376853943,0.9165064692497252,0.9165064692497252,0.0,117.97291564941406,129.0,52079.640625,0.0,1784.2694091796875,1.0,279.7575378417969,283.0954284667969,295.25927734375,298.6522827148437,293.1499938964844,293.1499938964844,279.45001220703125,36168.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111710786819458,1.0,0.0,0.0,3.731736421585083,3.7317612171173096,9.292128879678784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4267578125,0.0,1627.30859375,1895.4371337890625,0.0,3507.468505859375,0.9236730337142944,1.0,0.0,3.0,1.0,0.0
12403740,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.8003664016723633,0.2751999199390411,0.2499997317790985,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4885559082031,0.9990000128746032,0.593535304069519,0.5148972272872925,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.8635843396186829,0.350443571805954,0.2463347166776657,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.8441662788391113,0.3260179460048675,0.3109685182571411,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.7438374757766724,0.2202740907669067,1.0027881860733032,284.4886779785156,284.95001220703125,297.8603820800781,292.2146301269531,297.527587890625,297.2477111816406,284.4876708984375,1.0,0.5233255624771118,0.8604674339294434,0.8604674339294434,1.0,1.0,-2.791378736495972,1.2734086513519287,1.517970085144043,0.6419997215270996,0.9087783694267272,0.9087783694267272,0.0,121.724853515625,117.0,53272.43359375,0.0,1815.2391357421875,1.0,279.4576416015625,282.8861694335937,295.2470092773437,298.715087890625,293.1499938964844,293.1499938964844,279.1499938964844,36451.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199405312538148,1.0,0.0,0.0,3.7157578468322754,3.715782403945923,9.212724307872122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1728515625,0.0,1611.0074462890625,1895.4371337890625,0.0,3588.609619140625,0.9202800393104552,1.0,0.0,3.0,1.0,0.0
12403800,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.8003664016723633,0.2751999199390411,0.2499997317790985,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4885559082031,0.9990000128746032,0.593535304069519,0.5148972272872925,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.8635843396186829,0.350443571805954,0.2463347166776657,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.8441662788391113,0.3260179460048675,0.3109685182571411,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.7438374757766724,0.2202740907669067,1.0027881860733032,284.4886779785156,284.95001220703125,297.8603820800781,292.2146301269531,297.527587890625,297.2477111816406,284.4876708984375,1.0,0.5233255624771118,0.8604674339294434,0.8604674339294434,1.0,1.0,-2.791378736495972,1.2734086513519287,1.517970085144043,0.6419997215270996,0.9087783694267272,0.9087783694267272,0.0,121.724853515625,117.0,53272.43359375,0.0,1815.2391357421875,1.0,279.4576416015625,282.8861694335937,295.2470092773437,298.715087890625,293.1499938964844,293.1499938964844,279.1499938964844,36451.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199405312538148,1.0,0.0,0.0,3.7157578468322754,3.715782403945923,9.212724307872122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1728515625,0.0,1611.0074462890625,1895.4371337890625,0.0,3588.609619140625,0.9202800393104552,1.0,0.0,3.0,1.0,0.0
12403860,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2905578613281,0.7991904020309448,0.2735255658626556,0.2485331594944,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.9990000128746032,0.5898040533065796,0.5140764117240906,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2902526855469,0.8646621108055115,0.3511715233325958,0.2468671053647995,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.8437525629997253,0.3249371945858001,0.3099940121173858,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.7428631782531738,0.2189555615186691,0.9970259666442872,284.29010009765625,284.95001220703125,297.83868408203125,292.2061462402344,297.49951171875,297.2143249511719,284.28814697265625,1.0,0.5211272835731506,0.8602041602134705,0.8602041602134705,1.0,1.0,-2.7811989784240723,1.268409013748169,1.512789964675903,0.6394504308700562,0.8983741998672485,0.8983741998672485,0.0,121.13555908203124,105.0,54193.83984375,0.0,1796.810791015625,1.0,279.1578063964844,282.6723937988281,295.23388671875,298.76666259765625,293.1499938964844,293.1499938964844,279.45001220703125,36763.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278150200843812,1.0,0.0,0.0,3.688365459442138,3.688390016555786,9.077394338419252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6259765625,0.0,1582.0423583984375,1895.4371337890625,0.0,3661.097412109375,0.9143536686897278,1.0,0.0,3.0,1.0,0.0
12403920,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2905578613281,0.7991904020309448,0.2735255658626556,0.2485331594944,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.9990000128746032,0.5898040533065796,0.5140764117240906,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2902526855469,0.8646621108055115,0.3511715233325958,0.2468671053647995,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.8437525629997253,0.3249371945858001,0.3099940121173858,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.7428631782531738,0.2189555615186691,0.9970259666442872,284.29010009765625,284.95001220703125,297.83868408203125,292.2061462402344,297.49951171875,297.2143249511719,284.28814697265625,1.0,0.5211272835731506,0.8602041602134705,0.8602041602134705,1.0,1.0,-2.7811989784240723,1.268409013748169,1.512789964675903,0.6394504308700562,0.8983741998672485,0.8983741998672485,0.0,121.13555908203124,105.0,54193.83984375,0.0,1796.810791015625,1.0,279.1578063964844,282.6723937988281,295.23388671875,298.76666259765625,293.1499938964844,293.1499938964844,279.45001220703125,36763.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278150200843812,1.0,0.0,0.0,3.688365459442138,3.688390016555786,9.077394338419252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6259765625,0.0,1582.0423583984375,1895.4371337890625,0.0,3661.097412109375,0.9143536686897278,1.0,0.0,3.0,1.0,0.0
12403980,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4585266113281,0.8053475618362427,0.2731507420539856,0.2476557195186615,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.9990000128746032,0.5901628732681274,0.5009090900421143,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.8733654022216797,0.3531741201877594,0.2478418797254562,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8503077030181885,0.324891984462738,0.3094504475593567,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45831298828125,0.7479302287101746,0.2184050977230072,0.9925971031188964,284.45880126953125,284.95001220703125,297.8169250488281,292.19757080078125,297.4866943359375,297.2091064453125,284.45965576171875,1.0,0.5152385830879211,0.8599409461021423,0.8599409461021423,1.0,1.0,-2.759520530700684,1.2578803300857544,1.5016403198242188,0.633681058883667,0.893189549446106,0.893189549446106,0.0,116.77144622802734,108.0,52562.43359375,0.0,1743.367919921875,1.0,279.4423522949219,282.8714294433594,295.1561889648437,298.52001953125,293.1499938964844,293.1499938964844,279.75,36715.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157940149307252,1.0,0.0,0.0,3.6609256267547607,3.660949945449829,8.942832891989383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.76611328125,0.0,1550.73095703125,1895.4371337890625,0.0,3550.29345703125,0.90822035074234,1.0,0.0,3.0,1.0,0.0
12404040,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4585266113281,0.8053475618362427,0.2731507420539856,0.2476557195186615,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.9990000128746032,0.5901628732681274,0.5009090900421143,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.8733654022216797,0.3531741201877594,0.2478418797254562,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8503077030181885,0.324891984462738,0.3094504475593567,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45831298828125,0.7479302287101746,0.2184050977230072,0.9925971031188964,284.45880126953125,284.95001220703125,297.8169250488281,292.19757080078125,297.4866943359375,297.2091064453125,284.45965576171875,1.0,0.5152385830879211,0.8599409461021423,0.8599409461021423,1.0,1.0,-2.759520530700684,1.2578803300857544,1.5016403198242188,0.633681058883667,0.893189549446106,0.893189549446106,0.0,116.77144622802734,108.0,52562.43359375,0.0,1743.367919921875,1.0,279.4423522949219,282.8714294433594,295.1561889648437,298.52001953125,293.1499938964844,293.1499938964844,279.75,36715.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157940149307252,1.0,0.0,0.0,3.6609256267547607,3.660949945449829,8.942832891989383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.76611328125,0.0,1550.73095703125,1895.4371337890625,0.0,3550.29345703125,0.90822035074234,1.0,0.0,3.0,1.0,0.0
12404100,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.808535099029541,0.2734558582305908,0.2477200627326965,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.9990000128746032,0.5921125411987305,0.4952083826065063,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.8778058886528015,0.3546774089336395,0.2487202882766723,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8536452651023865,0.3253358006477356,0.3096547722816467,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.750575065612793,0.2185159027576446,0.992198646068573,284.5988464355469,284.95001220703125,297.8060302734375,292.1932983398437,297.4857482910156,297.21649169921875,284.6087951660156,1.0,0.5135760307312012,0.8598092794418335,0.8598092794418335,1.0,1.0,-2.7535531520843506,1.2550184726715088,1.4985347986221311,0.6318928599357605,0.8921880125999451,0.8921880125999451,0.0,115.02562713623048,108.0,51311.53515625,0.0,1726.24609375,1.0,279.6989440917969,283.0402526855469,295.12188720703125,298.344482421875,293.1499938964844,293.1499938964844,279.75,36629.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070544242858888,1.0,0.0,0.0,3.6491992473602295,3.649223327636719,8.885634201760695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.609375,0.0,1536.9840087890625,1895.4371337890625,0.0,3469.247802734375,0.9055846929550172,1.0,0.0,3.0,1.0,0.0
12404160,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.8114268779754639,0.2740024030208587,0.2480933964252472,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548767089844,0.9990000128746032,0.5946868658065796,0.4906061589717865,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8819540739059448,0.3564367294311523,0.249847263097763,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.8567156791687012,0.3260324597358703,0.3101745545864105,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.7530456781387329,0.2188494205474853,0.9930638074874878,284.6546630859375,284.95001220703125,297.795166015625,292.1889953613281,297.4873046875,297.2284545898437,284.65655517578125,1.0,0.5125259160995483,0.8597136735916138,0.8597136735916138,1.0,1.0,-2.7514841556549072,1.254028558731079,1.4974554777145386,0.6312287449836731,0.890827476978302,0.890827476978302,0.0,113.7317123413086,111.0,51070.9296875,0.0,1717.095458984375,1.0,279.74176025390625,283.0916442871094,295.1376647949219,298.3888244628906,293.1499938964844,293.1499938964844,280.04998779296875,36542.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026714563369752,1.0,0.0,0.0,3.639925241470337,3.639949321746826,8.840528380460455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.50341796875,0.0,1526.034423828125,1895.4371337890625,0.0,3428.473388671875,0.9034211039543152,1.0,0.0,3.0,1.0,0.0
12404220,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.816091775894165,0.2754539549350738,0.2492161691188812,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.6006755232810974,0.4841178953647613,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8890991806983948,0.3603698313236236,0.2524300813674927,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8618491291999817,0.3278525471687317,0.3116823136806488,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7572700381278992,0.2199305742979049,0.9969513416290284,284.86114501953125,284.95001220703125,297.7734375,292.1804504394531,297.4938659667969,297.2586364746094,284.8633728027344,1.0,0.5120127201080322,0.8595225214958191,0.8595225214958191,1.0,1.0,-2.75461483001709,1.255567193031311,1.4990476369857788,0.6318356394767761,0.8913027048110962,0.8913027048110962,0.0,112.1430892944336,114.0,49777.4609375,0.0,1714.301513671875,1.0,280.0416259765625,283.3169860839844,295.13543701171875,298.2995910644531,293.1499938964844,293.1499938964844,280.3500061035156,36294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912234306335449,1.0,0.0,0.0,3.628084897994995,3.628108739852905,8.783106295595644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.61572265625,0.0,1511.1165771484375,1895.4371337890625,0.0,3321.647216796875,0.9006105065345764,1.0,0.0,3.0,1.0,0.0
12404280,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.816091775894165,0.2754539549350738,0.2492161691188812,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.6006755232810974,0.4841178953647613,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8890991806983948,0.3603698313236236,0.2524300813674927,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8618491291999817,0.3278525471687317,0.3116823136806488,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7572700381278992,0.2199305742979049,0.9969513416290284,284.86114501953125,284.95001220703125,297.7734375,292.1804504394531,297.4938659667969,297.2586364746094,284.8633728027344,1.0,0.5120127201080322,0.8595225214958191,0.8595225214958191,1.0,1.0,-2.75461483001709,1.255567193031311,1.4990476369857788,0.6318356394767761,0.8913027048110962,0.8913027048110962,0.0,112.1430892944336,114.0,49777.4609375,0.0,1714.301513671875,1.0,280.0416259765625,283.3169860839844,295.13543701171875,298.2995910644531,293.1499938964844,293.1499938964844,280.3500061035156,36294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912234306335449,1.0,0.0,0.0,3.628084897994995,3.628108739852905,8.783106295595644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.61572265625,0.0,1511.1165771484375,1895.4371337890625,0.0,3321.647216796875,0.9006105065345764,1.0,0.0,3.0,1.0,0.0
12404340,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8195109963417053,0.2772552073001861,0.2507227957248688,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.6070497035980225,0.4806372821331024,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.89484041929245,0.3647222816944122,0.2553598880767822,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8657359480857849,0.3300918936729431,0.3136642575263977,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7605867981910706,0.221427783370018,1.0030571222305298,285.0713806152344,284.95001220703125,297.7518005371094,292.17193603515625,297.50201416015625,297.2917175292969,285.0736999511719,1.0,0.5132035613059998,0.8593313097953796,0.8593313097953796,1.0,1.0,-2.76547646522522,1.2608481645584106,1.5046281814575195,0.634493350982666,0.8946074843406677,0.8946074843406677,0.0,111.62893676757812,117.0,48644.43359375,0.0,1728.095458984375,1.0,280.341552734375,283.54327392578125,295.1344909667969,298.2254333496094,293.1499938964844,293.1499938964844,280.6499938964844,36008.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881352424621582,1.0,0.0,0.0,3.626911878585816,3.6269357204437256,8.777428774919827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.46630859375,0.0,1507.6966552734375,1895.4371337890625,0.0,3229.253662109375,0.9001506567001343,1.0,0.0,3.0,1.0,0.0
12404400,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8195109963417053,0.2772552073001861,0.2507227957248688,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.6070497035980225,0.4806372821331024,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.89484041929245,0.3647222816944122,0.2553598880767822,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8657359480857849,0.3300918936729431,0.3136642575263977,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7605867981910706,0.221427783370018,1.0030571222305298,285.0713806152344,284.95001220703125,297.7518005371094,292.17193603515625,297.50201416015625,297.2917175292969,285.0736999511719,1.0,0.5132035613059998,0.8593313097953796,0.8593313097953796,1.0,1.0,-2.76547646522522,1.2608481645584106,1.5046281814575195,0.634493350982666,0.8946074843406677,0.8946074843406677,0.0,111.62893676757812,117.0,48644.43359375,0.0,1728.095458984375,1.0,280.341552734375,283.54327392578125,295.1344909667969,298.2254333496094,293.1499938964844,293.1499938964844,280.6499938964844,36008.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881352424621582,1.0,0.0,0.0,3.626911878585816,3.6269357204437256,8.777428774919827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.46630859375,0.0,1507.6966552734375,1895.4371337890625,0.0,3229.253662109375,0.9001506567001343,1.0,0.0,3.0,1.0,0.0
12404460,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8218798041343689,0.2793020009994507,0.2524908483028412,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.9990000128746032,0.6133893728256226,0.4795840084552765,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8993278741836548,0.3693819642066955,0.2585366368293762,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8684936761856079,0.3326247632503509,0.3159708082675934,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.763047456741333,0.2232129424810409,1.0106918811798096,285.2821655273437,284.95001220703125,297.7303161621094,292.1635437011719,297.5093688964844,297.3231811523437,285.2845153808594,1.0,0.515690267086029,0.8590905666351318,0.8590905666351318,1.0,1.0,-2.782095432281494,1.2689098119735718,1.5131855010986328,0.6386722326278687,0.9007293581962584,0.9007293581962584,0.0,111.95446014404295,120.0,47639.28125,0.0,1754.6541748046875,1.0,280.6416015625,283.7685241699219,295.1321105957031,298.1590576171875,293.1499938964844,293.1499938964844,280.3500061035156,35707.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872662365436554,1.0,0.0,0.0,3.636976718902588,3.637000560760498,8.826211796986172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.59375,0.0,1516.549560546875,1895.4371337890625,0.0,3147.78369140625,0.9021908640861512,1.0,0.0,3.0,1.0,0.0
12404520,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8218798041343689,0.2793020009994507,0.2524908483028412,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.9990000128746032,0.6133893728256226,0.4795840084552765,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8993278741836548,0.3693819642066955,0.2585366368293762,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8684936761856079,0.3326247632503509,0.3159708082675934,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.763047456741333,0.2232129424810409,1.0106918811798096,285.2821655273437,284.95001220703125,297.7303161621094,292.1635437011719,297.5093688964844,297.3231811523437,285.2845153808594,1.0,0.515690267086029,0.8590905666351318,0.8590905666351318,1.0,1.0,-2.782095432281494,1.2689098119735718,1.5131855010986328,0.6386722326278687,0.9007293581962584,0.9007293581962584,0.0,111.95446014404295,120.0,47639.28125,0.0,1754.6541748046875,1.0,280.6416015625,283.7685241699219,295.1321105957031,298.1590576171875,293.1499938964844,293.1499938964844,280.3500061035156,35707.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872662365436554,1.0,0.0,0.0,3.636976718902588,3.637000560760498,8.826211796986172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.59375,0.0,1516.549560546875,1895.4371337890625,0.0,3147.78369140625,0.9021908640861512,1.0,0.0,3.0,1.0,0.0
12404580,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8214881420135498,0.2800773382186889,0.2536213397979736,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6176717877388,0.4824670255184173,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9007033109664917,0.3728101253509521,0.2612499594688415,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8684239387512207,0.3341476321220398,0.3177941143512726,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7631062865257263,0.2243195325136184,1.0170042514801023,285.11968994140625,284.95001220703125,297.708984375,292.1552734375,297.50469970703125,297.3326110839844,285.11871337890625,1.0,0.5189982056617737,0.858849823474884,0.858849823474884,1.0,1.0,-2.799960136413574,1.2775555849075315,1.522404670715332,0.6432591080665588,0.9016932249069214,0.9016932249069214,0.0,113.34595489501952,123.0,49091.640625,0.0,1788.4862060546875,1.0,280.3578796386719,283.578125,295.2025451660156,298.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,35770.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862268328666687,1.0,0.0,0.0,3.646321296691896,3.6463451385498047,8.871624004314071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.16796875,0.0,1527.3656005859375,1895.4371337890625,0.0,3274.90380859375,0.9042911529541016,1.0,0.0,3.0,1.0,0.0
12404640,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8214881420135498,0.2800773382186889,0.2536213397979736,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6176717877388,0.4824670255184173,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9007033109664917,0.3728101253509521,0.2612499594688415,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8684239387512207,0.3341476321220398,0.3177941143512726,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7631062865257263,0.2243195325136184,1.0170042514801023,285.11968994140625,284.95001220703125,297.708984375,292.1552734375,297.50469970703125,297.3326110839844,285.11871337890625,1.0,0.5189982056617737,0.858849823474884,0.858849823474884,1.0,1.0,-2.799960136413574,1.2775555849075315,1.522404670715332,0.6432591080665588,0.9016932249069214,0.9016932249069214,0.0,113.34595489501952,123.0,49091.640625,0.0,1788.4862060546875,1.0,280.3578796386719,283.578125,295.2025451660156,298.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,35770.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862268328666687,1.0,0.0,0.0,3.646321296691896,3.6463451385498047,8.871624004314071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.16796875,0.0,1527.3656005859375,1895.4371337890625,0.0,3274.90380859375,0.9042911529541016,1.0,0.0,3.0,1.0,0.0
12404700,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8198252320289612,0.2799667418003082,0.2537053227424621,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6187453269958496,0.4857610166072845,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8997684121131897,0.3740292489528656,0.2622399926185608,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8668697476387024,0.3344389796257019,0.3182542324066162,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7617782354354858,0.22450552880764,1.0185714960098269,284.9830017089844,284.95001220703125,297.6983947753906,292.1512145996094,297.4974670410156,297.3282165527344,284.97381591796875,1.0,0.5207600593566895,0.8587294816970825,0.8587294816970825,1.0,1.0,-2.807647943496704,1.2812740802764893,1.5263738632202148,0.6452287435531616,0.9006009697914124,0.9006009697914124,0.0,114.47950744628906,123.0,50294.15234375,0.0,1805.7254638671875,1.0,280.10125732421875,283.4141845703125,295.2278137207031,298.54998779296875,293.1499938964844,293.1499938964844,280.04998779296875,35860.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954740166664124,1.0,0.0,0.0,3.648828506469727,3.648852586746216,8.883829423211864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.14794921875,0.0,1530.824951171875,1895.4371337890625,0.0,3361.35986328125,0.9048748016357422,1.0,0.0,3.0,1.0,0.0
12404760,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8173431158065796,0.2796202003955841,0.2535048127174377,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.6191513538360596,0.4900741279125213,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8979377150535583,0.3750059902667999,0.2630051374435425,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8644736409187317,0.3344801366329193,0.3184236586093902,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7596758604049683,0.2244755327701568,1.0190331935882568,284.933837890625,284.95001220703125,297.6878662109375,292.1471862792969,297.48760986328125,297.3188781738281,284.9327087402344,1.0,0.5225239396095276,0.8585875630378723,0.8585875630378723,1.0,1.0,-2.814270257949829,1.2844728231430054,1.5297973155975342,0.6469196081161499,0.8999517560005188,0.8999517560005188,0.0,115.84725952148438,126.0,50507.921875,0.0,1822.5228271484373,1.0,280.0581359863281,283.36883544921875,295.2015380859375,298.4930114746094,293.1499938964844,293.1499938964844,279.75,35944.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000370502471924,1.0,0.0,0.0,3.649049282073975,3.649073362350464,8.884904900696711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.27978515625,0.0,1531.698486328125,1895.4371337890625,0.0,3403.9296875,0.905012547969818,1.0,0.0,3.0,1.0,0.0
12404820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8113332986831665,0.2785918414592743,0.2527864575386047,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.9990000128746032,0.6184465289115906,0.5000635981559753,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8932018876075745,0.3765836954116821,0.2642669677734375,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8586587905883789,0.3341469466686249,0.3183463513851166,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7544509768486023,0.2240088284015655,1.018055438995361,284.7473449707031,284.95001220703125,297.6670227050781,292.1393127441406,297.4636535644531,297.29229736328125,284.7462463378906,1.0,0.5260022282600403,0.8583037853240967,0.8583037853240967,1.0,1.0,-2.8256635665893555,1.2899733781814575,1.5356900691986084,0.6498110294342041,0.8957120180130005,0.8957120180130005,0.0,118.90950012207033,129.0,51832.4140625,0.0,1855.010498046875,1.0,279.7582702636719,283.1608581542969,295.184326171875,298.5616760253906,293.1499938964844,293.1499938964844,280.04998779296875,36172.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113765954971312,1.0,0.0,0.0,3.643357038497925,3.643380880355835,8.857205671120028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.35791015625,0.0,1527.077392578125,1895.4371337890625,0.0,3509.374755859375,0.9038921594619752,1.0,0.0,3.0,1.0,0.0
12404880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8113332986831665,0.2785918414592743,0.2527864575386047,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.9990000128746032,0.6184465289115906,0.5000635981559753,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8932018876075745,0.3765836954116821,0.2642669677734375,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8586587905883789,0.3341469466686249,0.3183463513851166,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7544509768486023,0.2240088284015655,1.018055438995361,284.7473449707031,284.95001220703125,297.6670227050781,292.1393127441406,297.4636535644531,297.29229736328125,284.7462463378906,1.0,0.5260022282600403,0.8583037853240967,0.8583037853240967,1.0,1.0,-2.8256635665893555,1.2899733781814575,1.5356900691986084,0.6498110294342041,0.8957120180130005,0.8957120180130005,0.0,118.90950012207033,129.0,51832.4140625,0.0,1855.010498046875,1.0,279.7582702636719,283.1608581542969,295.184326171875,298.5616760253906,293.1499938964844,293.1499938964844,280.04998779296875,36172.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113765954971312,1.0,0.0,0.0,3.643357038497925,3.643380880355835,8.857205671120028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.35791015625,0.0,1527.077392578125,1895.4371337890625,0.0,3509.374755859375,0.9038921594619752,1.0,0.0,3.0,1.0,0.0
12404940,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8063445091247559,0.2787189185619354,0.2526018917560577,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.618099570274353,0.5090615153312683,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8896591663360596,0.3793038427829742,0.2659242153167724,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8538913130760193,0.3346703946590423,0.3185996115207672,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7500133514404297,0.224034771323204,1.0175752639770508,284.9351806640625,284.95001220703125,297.646484375,292.1316833496094,297.4466247558594,297.2779846191406,284.93731689453125,1.0,0.529486894607544,0.858020007610321,0.858020007610321,1.0,1.0,-2.8379697799682617,1.2959308624267578,1.542038917541504,0.6528719663619995,0.8969875574111938,0.8969875574111938,0.0,121.78656768798828,132.0,50737.4140625,0.0,1888.2987060546875,1.0,280.0421142578125,283.36932373046875,295.1029357910156,298.3410339355469,293.1499938964844,293.1499938964844,280.3500061035156,36049.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017270803451538,1.0,0.0,0.0,3.640571355819702,3.640595197677612,8.84366670561576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.01513671875,0.0,1523.07080078125,1895.4371337890625,0.0,3419.677978515625,0.9032163619995116,1.0,0.0,3.0,1.0,0.0
12405000,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8063445091247559,0.2787189185619354,0.2526018917560577,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.618099570274353,0.5090615153312683,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8896591663360596,0.3793038427829742,0.2659242153167724,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8538913130760193,0.3346703946590423,0.3185996115207672,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7500133514404297,0.224034771323204,1.0175752639770508,284.9351806640625,284.95001220703125,297.646484375,292.1316833496094,297.4466247558594,297.2779846191406,284.93731689453125,1.0,0.529486894607544,0.858020007610321,0.858020007610321,1.0,1.0,-2.8379697799682617,1.2959308624267578,1.542038917541504,0.6528719663619995,0.8969875574111938,0.8969875574111938,0.0,121.78656768798828,132.0,50737.4140625,0.0,1888.2987060546875,1.0,280.0421142578125,283.36932373046875,295.1029357910156,298.3410339355469,293.1499938964844,293.1499938964844,280.3500061035156,36049.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017270803451538,1.0,0.0,0.0,3.640571355819702,3.640595197677612,8.84366670561576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.01513671875,0.0,1523.07080078125,1895.4371337890625,0.0,3419.677978515625,0.9032163619995116,1.0,0.0,3.0,1.0,0.0
12405060,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.804076075553894,0.2799958288669586,0.2536041736602783,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9990000128746032,0.6192473769187927,0.5153158903121948,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.888887345790863,0.383192628622055,0.2685106694698334,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8517021536827087,0.3362912833690643,0.319970428943634,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.7478590607643127,0.22487773001194,1.0208405256271362,285.1445007324219,284.95001220703125,297.6263122558594,292.1243591308594,297.4386901855469,297.2802124023437,285.14678955078125,1.0,0.5333033800125122,0.8577393293380737,0.8577393293380737,1.0,1.0,-2.8553671836853027,1.3043521642684937,1.5510151386260986,0.6572760939598083,0.9012665748596193,0.9012665748596193,0.0,124.14202117919922,135.0,49689.1484375,0.0,1927.4805908203125,1.0,280.3417053222656,283.59490966796875,295.0863342285156,298.24169921875,293.1499938964844,293.1499938964844,280.04998779296875,35825.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912163972854614,1.0,0.0,0.0,3.6463077068328857,3.646331787109375,8.871558634382382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.0263671875,0.0,1527.7591552734375,1895.4371337890625,0.0,3321.581298828125,0.9043520092964172,1.0,0.0,3.0,1.0,0.0
12405120,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.804076075553894,0.2799958288669586,0.2536041736602783,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9990000128746032,0.6192473769187927,0.5153158903121948,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.888887345790863,0.383192628622055,0.2685106694698334,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8517021536827087,0.3362912833690643,0.319970428943634,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.7478590607643127,0.22487773001194,1.0208405256271362,285.1445007324219,284.95001220703125,297.6263122558594,292.1243591308594,297.4386901855469,297.2802124023437,285.14678955078125,1.0,0.5333033800125122,0.8577393293380737,0.8577393293380737,1.0,1.0,-2.8553671836853027,1.3043521642684937,1.5510151386260986,0.6572760939598083,0.9012665748596193,0.9012665748596193,0.0,124.14202117919922,135.0,49689.1484375,0.0,1927.4805908203125,1.0,280.3417053222656,283.59490966796875,295.0863342285156,298.24169921875,293.1499938964844,293.1499938964844,280.04998779296875,35825.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912163972854614,1.0,0.0,0.0,3.6463077068328857,3.646331787109375,8.871558634382382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.0263671875,0.0,1527.7591552734375,1895.4371337890625,0.0,3321.581298828125,0.9043520092964172,1.0,0.0,3.0,1.0,0.0
12405180,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8010920286178589,0.2803481817245483,0.2543411552906036,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6193872690200806,0.522455632686615,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8873648643493652,0.3861018121242523,0.2708720564842224,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.849040687084198,0.3372829258441925,0.321269541978836,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7453886270523071,0.2253500521183014,1.024247407913208,284.9839172363281,284.95001220703125,297.6065368652344,292.1173400878906,297.4251403808594,297.27197265625,284.9830627441406,1.0,0.5373451113700867,0.8574587106704712,0.8574587106704712,1.0,1.0,-2.873332500457764,1.3130265474319458,1.5603060722351074,0.6619196534156799,0.9004248380661011,0.9004248380661011,0.0,126.7963409423828,138.0,51116.015625,0.0,1969.482421875,1.0,280.0578308105469,283.4073486328125,295.1561584472656,298.46612548828125,293.1499938964844,293.1499938964844,279.75,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029054045677184,1.0,0.0,0.0,3.649815082550049,3.649839162826538,8.88863382897398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.310546875,0.0,1532.422119140625,1895.4371337890625,0.0,3430.65185546875,0.9051781296730042,1.0,0.0,3.0,1.0,0.0
12405240,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8010920286178589,0.2803481817245483,0.2543411552906036,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6193872690200806,0.522455632686615,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8873648643493652,0.3861018121242523,0.2708720564842224,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.849040687084198,0.3372829258441925,0.321269541978836,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7453886270523071,0.2253500521183014,1.024247407913208,284.9839172363281,284.95001220703125,297.6065368652344,292.1173400878906,297.4251403808594,297.27197265625,284.9830627441406,1.0,0.5373451113700867,0.8574587106704712,0.8574587106704712,1.0,1.0,-2.873332500457764,1.3130265474319458,1.5603060722351074,0.6619196534156799,0.9004248380661011,0.9004248380661011,0.0,126.7963409423828,138.0,51116.015625,0.0,1969.482421875,1.0,280.0578308105469,283.4073486328125,295.1561584472656,298.46612548828125,293.1499938964844,293.1499938964844,279.75,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029054045677184,1.0,0.0,0.0,3.649815082550049,3.649839162826538,8.88863382897398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.310546875,0.0,1532.422119140625,1895.4371337890625,0.0,3430.65185546875,0.9051781296730042,1.0,0.0,3.0,1.0,0.0
12405300,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7986138463020325,0.2800935208797455,0.2542964518070221,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.6186253428459167,0.5271053314208984,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8856189846992493,0.3871008157730102,0.2717145085334778,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8468702435493469,0.3373883068561554,0.3215511739253998,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7434169054031372,0.2252968400716781,1.0247211456298828,284.8486633300781,284.95001220703125,297.5968017578125,292.1139831542969,297.41534423828125,297.2621459960937,284.8399963378906,1.0,0.5393175482749939,0.8573184013366699,0.8573184013366699,1.0,1.0,-2.8807897567749023,1.316623568534851,1.5641663074493408,0.6638451218605042,0.8984493613243103,0.8984493613243103,0.0,128.3819580078125,138.0,52310.734375,0.0,1989.435302734375,1.0,279.8012084960937,283.24560546875,295.1825561523437,298.6287841796875,293.1499938964844,293.1499938964844,279.75,36030.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911375105381012,1.0,0.0,0.0,3.649070501327514,3.649094581604004,8.88500721885066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.69189453125,0.0,1532.365234375,1895.4371337890625,0.0,3509.361083984375,0.9050439596176147,1.0,0.0,3.0,1.0,0.0
12405360,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7955601811408997,0.2796325385570526,0.253993809223175,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9990000128746032,0.617289662361145,0.53238844871521,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.883304238319397,0.3878800272941589,0.2723438441753387,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.844202995300293,0.337278664112091,0.3215762376785278,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7409937977790833,0.2250698506832122,1.0242737531661987,284.8023376464844,284.95001220703125,297.5871887207031,292.1106872558594,297.4041748046875,297.2496032714844,284.8014221191406,1.0,0.5412142276763916,0.8571658730506897,0.8571658730506897,1.0,1.0,-2.887026786804199,1.319627046585083,1.5673997402191162,0.6654525995254517,0.8969512581825256,0.8969512581825256,0.0,130.11404418945312,126.0,52512.890625,0.0,2008.19482421875,1.0,279.7582397460937,283.2029113769531,295.1588134765625,298.5729064941406,293.1499938964844,293.1499938964844,280.04998779296875,36123.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154016971588136,1.0,0.0,0.0,3.645904064178467,3.645927906036377,8.869594125826552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.6806640625,0.0,1529.536376953125,1895.4371337890625,0.0,3546.663330078125,0.9044313430786132,1.0,0.0,3.0,1.0,0.0
