time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405420,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7972919940948486,0.2798340320587158,0.2537946701049804,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6164048314094543,0.5286113023757935,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8872116804122925,0.39058917760849,0.2739253640174866,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8463436365127563,0.3379065990447998,0.3218427896499634,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.74248868227005,0.2251598685979843,1.0235707759857178,284.976806640625,284.95001220703125,297.5683288574219,292.1044616699219,297.3915405273437,297.2421264648437,284.97784423828125,1.0,0.5395678877830505,0.8568608164787292,0.8568608164787292,1.0,1.0,-2.8836445808410645,1.3179155588150024,1.5657289028167725,0.6646909117698669,0.8987259268760681,0.8987259268760681,0.0,128.92417907714844,114.0,51261.453125,0.0,1996.7657470703125,1.0,280.0421447753906,283.40069580078125,295.0790100097656,298.35357666015625,293.1499938964844,293.1499938964844,280.3500061035156,35994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066146016120912,1.0,0.0,0.0,3.645287036895752,3.645311117172241,8.866592793310701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.455078125,0.0,1527.89208984375,1895.4371337890625,0.0,3465.159423828125,0.9042313098907472,1.0,0.0,3.0,1.0,0.0
12405480,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7972919940948486,0.2798340320587158,0.2537946701049804,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6164048314094543,0.5286113023757935,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8872116804122925,0.39058917760849,0.2739253640174866,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8463436365127563,0.3379065990447998,0.3218427896499634,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.74248868227005,0.2251598685979843,1.0235707759857178,284.976806640625,284.95001220703125,297.5683288574219,292.1044616699219,297.3915405273437,297.2421264648437,284.97784423828125,1.0,0.5395678877830505,0.8568608164787292,0.8568608164787292,1.0,1.0,-2.8836445808410645,1.3179155588150024,1.5657289028167725,0.6646909117698669,0.8987259268760681,0.8987259268760681,0.0,128.92417907714844,114.0,51261.453125,0.0,1996.7657470703125,1.0,280.0421447753906,283.40069580078125,295.0790100097656,298.35357666015625,293.1499938964844,293.1499938964844,280.3500061035156,35994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066146016120912,1.0,0.0,0.0,3.645287036895752,3.645311117172241,8.866592793310701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.455078125,0.0,1527.89208984375,1895.4371337890625,0.0,3465.159423828125,0.9042313098907472,1.0,0.0,3.0,1.0,0.0
12405540,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8067207336425781,0.2810333669185638,0.2545256912708282,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9990000128746032,0.6197487115859985,0.5122325420379639,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.8994461297988892,0.3943135440349579,0.276242583990097,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.8559370636940002,0.3394657969474792,0.32294762134552,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.7504127621650696,0.2259622812271118,1.0256162881851196,285.1553039550781,284.95001220703125,297.54998779296875,292.09869384765625,297.3904113769531,297.2554931640625,285.1558532714844,1.0,0.534613847732544,0.856555700302124,0.856555700302124,1.0,1.0,-2.871415853500366,1.311946153640747,1.5594695806503296,0.6614907383918762,0.9029595255851746,0.9029595255851746,0.0,123.90696716308594,117.0,49861.40234375,0.0,1952.1961669921875,1.0,280.3417663574219,283.6029052734375,295.05731201171875,298.2323608398437,293.1499938964844,293.1499938964844,280.04998779296875,35796.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954969048500061,1.0,0.0,0.0,3.652274608612061,3.65229868888855,8.900618126972404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.583984375,0.0,1534.1759033203125,1895.4371337890625,0.0,3361.573486328125,0.905661642551422,1.0,0.0,3.0,1.0,0.0
12405600,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8067207336425781,0.2810333669185638,0.2545256912708282,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9990000128746032,0.6197487115859985,0.5122325420379639,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.8994461297988892,0.3943135440349579,0.276242583990097,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.8559370636940002,0.3394657969474792,0.32294762134552,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.7504127621650696,0.2259622812271118,1.0256162881851196,285.1553039550781,284.95001220703125,297.54998779296875,292.09869384765625,297.3904113769531,297.2554931640625,285.1558532714844,1.0,0.534613847732544,0.856555700302124,0.856555700302124,1.0,1.0,-2.871415853500366,1.311946153640747,1.5594695806503296,0.6614907383918762,0.9029595255851746,0.9029595255851746,0.0,123.90696716308594,117.0,49861.40234375,0.0,1952.1961669921875,1.0,280.3417663574219,283.6029052734375,295.05731201171875,298.2323608398437,293.1499938964844,293.1499938964844,280.04998779296875,35796.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954969048500061,1.0,0.0,0.0,3.652274608612061,3.65229868888855,8.900618126972404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.583984375,0.0,1534.1759033203125,1895.4371337890625,0.0,3361.573486328125,0.905661642551422,1.0,0.0,3.0,1.0,0.0
12405660,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8120551705360413,0.2812450230121612,0.2549776434898376,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.6241219639778137,0.5030214190483093,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9075333476066588,0.3969877958297729,0.2783162295818329,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8619319796562195,0.3403097689151764,0.3239467740058899,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.75534987449646,0.2263560444116592,1.0278401374816897,284.9675598144531,284.95001220703125,297.5321044921875,292.09326171875,297.3871765136719,297.26470947265625,284.9657592773437,1.0,0.53268963098526,0.8563020825386047,0.8563020825386047,1.0,1.0,-2.86724066734314,1.3099267482757568,1.5573140382766724,0.6602101922035217,0.9016993045806884,0.9016993045806884,0.0,121.24031829833984,120.0,50992.89453125,0.0,1932.40869140625,1.0,280.0577697753906,283.3949584960937,295.12255859375,298.4308166503906,293.1499938964844,293.1499938964844,279.75,35930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051700234413148,1.0,0.0,0.0,3.655738592147827,3.655762672424317,8.917508580452704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.7216796875,0.0,1539.04248046875,1895.4371337890625,0.0,3451.726806640625,0.906501054763794,1.0,0.0,3.0,1.0,0.0
12405720,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8120551705360413,0.2812450230121612,0.2549776434898376,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.6241219639778137,0.5030214190483093,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9075333476066588,0.3969877958297729,0.2783162295818329,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8619319796562195,0.3403097689151764,0.3239467740058899,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.75534987449646,0.2263560444116592,1.0278401374816897,284.9675598144531,284.95001220703125,297.5321044921875,292.09326171875,297.3871765136719,297.26470947265625,284.9657592773437,1.0,0.53268963098526,0.8563020825386047,0.8563020825386047,1.0,1.0,-2.86724066734314,1.3099267482757568,1.5573140382766724,0.6602101922035217,0.9016993045806884,0.9016993045806884,0.0,121.24031829833984,120.0,50992.89453125,0.0,1932.40869140625,1.0,280.0577697753906,283.3949584960937,295.12255859375,298.4308166503906,293.1499938964844,293.1499938964844,279.75,35930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051700234413148,1.0,0.0,0.0,3.655738592147827,3.655762672424317,8.917508580452704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.7216796875,0.0,1539.04248046875,1895.4371337890625,0.0,3451.726806640625,0.906501054763794,1.0,0.0,3.0,1.0,0.0
12405780,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8120241761207581,0.2803872227668762,0.2543865144252777,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.9990000128746032,0.6263719201087952,0.5019142031669617,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9097225666046144,0.3985388875007629,0.2795391678810119,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8625845313072205,0.3401332497596741,0.323973685503006,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.755683422088623,0.2260067462921142,1.0269709825515747,284.7678527832031,284.95001220703125,297.5145263671875,292.0881042480469,297.375732421875,297.2585144042969,284.7662353515625,1.0,0.5323324799537659,0.8560484051704407,0.8560484051704407,1.0,1.0,-2.8656554222106934,1.3091355562210083,1.5565199851989746,0.659727156162262,0.8976380825042725,0.8976380825042725,0.0,120.88106536865234,123.0,52168.1953125,0.0,1928.1002197265625,1.0,279.7582092285156,283.1764831542969,295.12646484375,298.5226135253906,293.1499938964844,293.1499938964844,280.04998779296875,36152.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156578183174132,1.0,0.0,0.0,3.650793075561523,3.6508171558380127,8.893398444342893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.986328125,0.0,1535.19482421875,1895.4371337890625,0.0,3549.033447265625,0.9055414199829102,1.0,0.0,3.0,1.0,0.0
12405840,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8120241761207581,0.2803872227668762,0.2543865144252777,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.9990000128746032,0.6263719201087952,0.5019142031669617,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9097225666046144,0.3985388875007629,0.2795391678810119,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8625845313072205,0.3401332497596741,0.323973685503006,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.755683422088623,0.2260067462921142,1.0269709825515747,284.7678527832031,284.95001220703125,297.5145263671875,292.0881042480469,297.375732421875,297.2585144042969,284.7662353515625,1.0,0.5323324799537659,0.8560484051704407,0.8560484051704407,1.0,1.0,-2.8656554222106934,1.3091355562210083,1.5565199851989746,0.659727156162262,0.8976380825042725,0.8976380825042725,0.0,120.88106536865234,123.0,52168.1953125,0.0,1928.1002197265625,1.0,279.7582092285156,283.1764831542969,295.12646484375,298.5226135253906,293.1499938964844,293.1499938964844,280.04998779296875,36152.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156578183174132,1.0,0.0,0.0,3.650793075561523,3.6508171558380127,8.893398444342893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.986328125,0.0,1535.19482421875,1895.4371337890625,0.0,3549.033447265625,0.9055414199829102,1.0,0.0,3.0,1.0,0.0
12405900,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8111826181411743,0.2802420854568481,0.2540526390075683,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6272786259651184,0.5028545260429382,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.909787893295288,0.3996144235134125,0.2801173627376556,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.86197829246521,0.3402146100997925,0.3238919377326965,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7550166845321655,0.2259152680635452,1.0261046886444092,284.8929748535156,284.95001220703125,297.505859375,292.0856018066406,297.37078857421875,297.25665283203125,284.9018859863281,1.0,0.5325719714164734,0.8559215664863586,0.8559215664863586,1.0,1.0,-2.865936040878296,1.3092658519744873,1.5566701889038086,0.6597385406494141,0.8984391689300537,0.8984391689300537,0.0,121.14146423339844,123.0,51074.8515625,0.0,1929.826904296875,1.0,280.0013427734375,283.3289489746094,295.056396484375,298.2887268066406,293.1499938964844,293.1499938964844,280.04998779296875,36102.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091723561286926,1.0,0.0,0.0,3.64855694770813,3.64858078956604,8.882506676854973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.14892578125,0.0,1532.33203125,1895.4371337890625,0.0,3488.9208984375,0.9050644636154176,1.0,0.0,3.0,1.0,0.0
12405960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8109906911849976,0.2805235981941223,0.254159152507782,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.6284974813461304,0.5034298896789551,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9105285406112672,0.4011320471763611,0.2810552716255188,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8619035482406616,0.3406608700752258,0.3241775333881378,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7548046708106995,0.2260792553424835,1.0263906717300415,284.9450988769531,284.95001220703125,297.49725341796875,292.0831604003906,297.3684387207031,297.2595520019531,284.9468078613281,1.0,0.533117413520813,0.8557954430580139,0.8557954430580139,1.0,1.0,-2.868565320968628,1.3105354309082031,1.5580298900604248,0.6603581309318542,0.8989734053611755,0.8989734053611755,0.0,121.39198303222656,126.0,50948.90625,0.0,1935.29345703125,1.0,280.04229736328125,283.3766174316406,295.0506896972656,298.3023376464844,293.1499938964844,293.1499938964844,280.3500061035156,36035.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905390441417694,1.0,0.0,0.0,3.648572206497192,3.6485962867736816,8.882581710167869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.79150390625,0.0,1531.843505859375,1895.4371337890625,0.0,3453.777099609375,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12406020,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8113597631454468,0.28176349401474,0.2550836503505707,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9990000128746032,0.631613552570343,0.5045574307441711,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.912718653678894,0.4048735797405243,0.2835018336772918,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8623867630958557,0.3422291278839111,0.3254543840885162,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.7549871802330017,0.2269264012575149,1.0294557809829712,285.1465759277344,284.95001220703125,297.480224609375,292.07843017578125,297.3676452636719,297.2723693847656,285.1485290527344,1.0,0.5350313782691956,0.8555431365966797,0.8555431365966797,1.0,1.0,-2.8791842460632324,1.315665364265442,1.563518762588501,0.6630227565765381,0.9032257199287416,0.9032257199287416,0.0,122.09105682373048,129.0,49811.4140625,0.0,1955.920166015625,1.0,280.341796875,283.5960388183594,295.036865234375,298.2000732421875,293.1499938964844,293.1499938964844,280.04998779296875,35820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941810727119446,1.0,0.0,0.0,3.654518365859986,3.6545424461364746,8.911557074497978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.8642578125,0.0,1536.8564453125,1895.4371337890625,0.0,3349.28564453125,0.9061846137046814,1.0,0.0,3.0,1.0,0.0
12406080,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8113597631454468,0.28176349401474,0.2550836503505707,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9990000128746032,0.631613552570343,0.5045574307441711,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.912718653678894,0.4048735797405243,0.2835018336772918,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8623867630958557,0.3422291278839111,0.3254543840885162,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.7549871802330017,0.2269264012575149,1.0294557809829712,285.1465759277344,284.95001220703125,297.480224609375,292.07843017578125,297.3676452636719,297.2723693847656,285.1485290527344,1.0,0.5350313782691956,0.8555431365966797,0.8555431365966797,1.0,1.0,-2.8791842460632324,1.315665364265442,1.563518762588501,0.6630227565765381,0.9032257199287416,0.9032257199287416,0.0,122.09105682373048,129.0,49811.4140625,0.0,1955.920166015625,1.0,280.341796875,283.5960388183594,295.036865234375,298.2000732421875,293.1499938964844,293.1499938964844,280.04998779296875,35820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941810727119446,1.0,0.0,0.0,3.654518365859986,3.6545424461364746,8.911557074497978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.8642578125,0.0,1536.8564453125,1895.4371337890625,0.0,3349.28564453125,0.9061846137046814,1.0,0.0,3.0,1.0,0.0
12406140,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8100972175598145,0.2820509374141693,0.2557320594787597,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6333608031272888,0.5082512497901917,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9128686785697936,0.4075787365436554,0.2857021391391754,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8613377809524536,0.3431209027767181,0.3266326785087585,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7539467811584473,0.2273718565702438,1.0325918197631836,284.9812927246094,284.95001220703125,297.4634094238281,292.07391357421875,297.3592224121094,297.2711181640625,284.98028564453125,1.0,0.5377291440963745,0.8552908301353455,0.8552908301353455,1.0,1.0,-2.89223575592041,1.321951985359192,1.5702836513519287,0.6664168238639832,0.9023131132125854,0.9023131132125854,0.0,123.58578491210938,132.0,51191.06640625,0.0,1984.5875244140625,1.0,280.0577697753906,283.40484619140625,295.1095275878906,298.4236145019531,293.1499938964844,293.1499938964844,279.75,35927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052104353904724,1.0,0.0,0.0,3.658019781112671,3.65804386138916,8.928641932470782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.1962890625,0.0,1541.56884765625,1895.4371337890625,0.0,3452.10302734375,0.9070134162902832,1.0,0.0,3.0,1.0,0.0
12406200,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8100972175598145,0.2820509374141693,0.2557320594787597,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6333608031272888,0.5082512497901917,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9128686785697936,0.4075787365436554,0.2857021391391754,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8613377809524536,0.3431209027767181,0.3266326785087585,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7539467811584473,0.2273718565702438,1.0325918197631836,284.9812927246094,284.95001220703125,297.4634094238281,292.07391357421875,297.3592224121094,297.2711181640625,284.98028564453125,1.0,0.5377291440963745,0.8552908301353455,0.8552908301353455,1.0,1.0,-2.89223575592041,1.321951985359192,1.5702836513519287,0.6664168238639832,0.9023131132125854,0.9023131132125854,0.0,123.58578491210938,132.0,51191.06640625,0.0,1984.5875244140625,1.0,280.0577697753906,283.40484619140625,295.1095275878906,298.4236145019531,293.1499938964844,293.1499938964844,279.75,35927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052104353904724,1.0,0.0,0.0,3.658019781112671,3.65804386138916,8.928641932470782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.1962890625,0.0,1541.56884765625,1895.4371337890625,0.0,3452.10302734375,0.9070134162902832,1.0,0.0,3.0,1.0,0.0
12406260,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8055530190467834,0.281258761882782,0.2552922070026397,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9990000128746032,0.6326508522033691,0.5159693360328674,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9092923402786256,0.4091286957263946,0.286998301744461,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8572208285331726,0.3429902791976928,0.3267979025840759,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7502273917198181,0.2270451039075851,1.0323026180267334,284.7966003417969,284.95001220703125,297.44683837890625,292.0695495605469,297.3413391113281,297.2521667480469,284.7955627441406,1.0,0.5406476855278015,0.8549999594688416,0.8549999594688416,1.0,1.0,-2.902395486831665,1.3268311023712158,1.5755643844604492,0.6690569519996643,0.8987398743629456,0.8987398743629456,0.0,126.08646392822266,135.0,52554.70703125,0.0,2013.6846923828125,1.0,279.7581787109375,283.1980895996094,295.1153564453125,298.5313415527344,293.1499938964844,293.1499938964844,280.04998779296875,36126.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172482490539552,1.0,0.0,0.0,3.65398907661438,3.654013156890869,8.908976383281697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.66650390625,0.0,1538.558837890625,1895.4371337890625,0.0,3563.741943359375,0.906241238117218,1.0,0.0,3.0,1.0,0.0
12406320,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8055530190467834,0.281258761882782,0.2552922070026397,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9990000128746032,0.6326508522033691,0.5159693360328674,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9092923402786256,0.4091286957263946,0.286998301744461,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8572208285331726,0.3429902791976928,0.3267979025840759,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7502273917198181,0.2270451039075851,1.0323026180267334,284.7966003417969,284.95001220703125,297.44683837890625,292.0695495605469,297.3413391113281,297.2521667480469,284.7955627441406,1.0,0.5406476855278015,0.8549999594688416,0.8549999594688416,1.0,1.0,-2.902395486831665,1.3268311023712158,1.5755643844604492,0.6690569519996643,0.8987398743629456,0.8987398743629456,0.0,126.08646392822266,135.0,52554.70703125,0.0,2013.6846923828125,1.0,279.7581787109375,283.1980895996094,295.1153564453125,298.5313415527344,293.1499938964844,293.1499938964844,280.04998779296875,36126.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172482490539552,1.0,0.0,0.0,3.65398907661438,3.654013156890869,8.908976383281697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.66650390625,0.0,1538.558837890625,1895.4371337890625,0.0,3563.741943359375,0.906241238117218,1.0,0.0,3.0,1.0,0.0
12406380,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8013713955879211,0.2814444303512573,0.2551777362823486,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6319856643676758,0.5236409902572632,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9062238931655884,0.4117275178432464,0.2885656058788299,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8533706665039062,0.3435589969158172,0.3271095752716064,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7466532588005066,0.2271216809749603,1.032079577445984,284.982666015625,284.95001220703125,297.4304504394531,292.0653381347656,297.3290710449219,297.24322509765625,284.98468017578125,1.0,0.5437231659889221,0.8547090888023376,0.8547090888023376,1.0,1.0,-2.913464069366455,1.33216655254364,1.5812973976135254,0.6718552112579346,0.9006433486938477,0.9006433486938477,0.0,128.6373748779297,138.0,51457.76953125,0.0,2044.7445068359373,1.0,280.0422058105469,283.405029296875,295.0395812988281,298.320068359375,293.1499938964844,293.1499938964844,279.75,35992.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083326458930968,1.0,0.0,0.0,3.653343915939331,3.65336799621582,8.90583066848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.3525390625,0.0,1536.835693359375,1895.4371337890625,0.0,3481.12353515625,0.9060345888137816,1.0,0.0,3.0,1.0,0.0
12406440,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8013713955879211,0.2814444303512573,0.2551777362823486,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6319856643676758,0.5236409902572632,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9062238931655884,0.4117275178432464,0.2885656058788299,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8533706665039062,0.3435589969158172,0.3271095752716064,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7466532588005066,0.2271216809749603,1.032079577445984,284.982666015625,284.95001220703125,297.4304504394531,292.0653381347656,297.3290710449219,297.24322509765625,284.98468017578125,1.0,0.5437231659889221,0.8547090888023376,0.8547090888023376,1.0,1.0,-2.913464069366455,1.33216655254364,1.5812973976135254,0.6718552112579346,0.9006433486938477,0.9006433486938477,0.0,128.6373748779297,138.0,51457.76953125,0.0,2044.7445068359373,1.0,280.0422058105469,283.405029296875,295.0395812988281,298.320068359375,293.1499938964844,293.1499938964844,279.75,35992.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083326458930968,1.0,0.0,0.0,3.653343915939331,3.65336799621582,8.90583066848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.3525390625,0.0,1536.835693359375,1895.4371337890625,0.0,3481.12353515625,0.9060345888137816,1.0,0.0,3.0,1.0,0.0
12406500,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7999135255813599,0.2815138399600982,0.2554213106632232,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.6315159201622009,0.5269325375556946,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9053442478179932,0.4129756689071655,0.2895888984203338,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8520073294639587,0.3438639938831329,0.3275460004806518,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7453603744506836,0.2271917164325714,1.0329004526138306,284.8643798828125,284.95001220703125,297.4223022460937,292.06329345703125,297.3231201171875,297.2391967773437,284.8564453125,1.0,0.5453911423683167,0.8545636534690857,0.8545636534690857,1.0,1.0,-2.920454978942871,1.3355319499969482,1.5849229097366333,0.673667848110199,0.8989560604095459,0.8989560604095459,0.0,129.8295440673828,138.0,52618.421875,0.0,2062.385498046875,1.0,279.7986145019531,283.2588806152344,295.09521484375,298.533447265625,293.1499938964844,293.1499938964844,279.75,36058.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145265817642212,1.0,0.0,0.0,3.652432203292847,3.652456283569336,8.901386081561213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.10205078125,0.0,1536.3150634765625,1895.4371337890625,0.0,3538.563232421875,0.9058229327201844,1.0,0.0,3.0,1.0,0.0
12406560,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7976716160774231,0.2812531888484955,0.2553401589393616,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.6304444670677185,0.5310930013656616,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.903657853603363,0.4138639271259308,0.2903297245502472,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8499889969825745,0.343889981508255,0.3277159333229065,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7435166835784912,0.2270745187997818,1.0329139232635498,284.8219299316406,284.95001220703125,297.4142150878906,292.061279296875,297.31512451171875,297.23126220703125,284.8211975097656,1.0,0.5470547676086426,0.8544130325317383,0.8544130325317383,1.0,1.0,-2.926470994949341,1.3384217023849487,1.5880494117736816,0.6752378940582275,0.8976314067840576,0.8976314067840576,0.0,131.2381134033203,141.0,52824.296875,0.0,2079.53759765625,1.0,279.7576904296875,283.2193603515625,295.0932922363281,298.51171875,293.1499938964844,293.1499938964844,280.04998779296875,36133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918055534362793,1.0,0.0,0.0,3.6492207050323486,3.649244546890259,8.885738793651399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.0810546875,0.0,1533.2979736328125,1895.4371337890625,0.0,3571.203125,0.9051844477653505,1.0,0.0,3.0,1.0,0.0
12406620,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.793933093547821,0.2816833555698395,0.2555077970027923,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6288707256317139,0.538765549659729,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9010620713233948,0.4166191220283508,0.2920732200145721,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8465744256973267,0.3447040021419525,0.3283052146434784,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7403641939163208,0.2273580431938171,1.033726930618286,285.0114440917969,284.95001220703125,297.39813232421875,292.05731201171875,297.30572509765625,297.2273864746094,285.0135498046875,1.0,0.5504733920097351,0.8541117906570435,0.8541117906570435,1.0,1.0,-2.939671754837036,1.3447837829589844,1.5948878526687622,0.6786003112792969,0.8999462127685547,0.8999462127685547,0.0,133.93765258789062,129.0,51763.1171875,0.0,2115.447265625,1.0,280.04217529296875,283.4286804199219,295.03271484375,298.3283996582031,293.1499938964844,293.1499938964844,280.3500061035156,35975.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909773588180542,1.0,0.0,0.0,3.649206161499024,3.6492302417755127,8.885668307812011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.98779296875,0.0,1532.0994873046875,1895.4371337890625,0.0,3494.502685546875,0.9050995707511902,1.0,0.0,3.0,1.0,0.0
12406680,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.793933093547821,0.2816833555698395,0.2555077970027923,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6288707256317139,0.538765549659729,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9010620713233948,0.4166191220283508,0.2920732200145721,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8465744256973267,0.3447040021419525,0.3283052146434784,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7403641939163208,0.2273580431938171,1.033726930618286,285.0114440917969,284.95001220703125,297.39813232421875,292.05731201171875,297.30572509765625,297.2273864746094,285.0135498046875,1.0,0.5504733920097351,0.8541117906570435,0.8541117906570435,1.0,1.0,-2.939671754837036,1.3447837829589844,1.5948878526687622,0.6786003112792969,0.8999462127685547,0.8999462127685547,0.0,133.93765258789062,129.0,51763.1171875,0.0,2115.447265625,1.0,280.04217529296875,283.4286804199219,295.03271484375,298.3283996582031,293.1499938964844,293.1499938964844,280.3500061035156,35975.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909773588180542,1.0,0.0,0.0,3.649206161499024,3.6492302417755127,8.885668307812011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.98779296875,0.0,1532.0994873046875,1895.4371337890625,0.0,3494.502685546875,0.9050995707511902,1.0,0.0,3.0,1.0,0.0
12406740,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.7986427545547485,0.283005028963089,0.2564626932144165,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.9990000128746032,0.6295263767242432,0.5315394997596741,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9078823924064636,0.420232206583023,0.2944067418575287,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8513567447662354,0.3463737368583679,0.3296301364898681,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7442030310630798,0.2282688319683075,1.0368152856826782,285.204833984375,284.95001220703125,297.38214111328125,292.0534362792969,297.30340576171875,297.2365417480469,285.2059020996094,1.0,0.5488591194152832,0.8538105487823486,0.8538105487823486,1.0,1.0,-2.94026517868042,1.3449863195419312,1.5952788591384888,0.6789270639419556,0.9049574136734008,0.9049574136734008,0.0,131.90538024902344,132.0,50537.86328125,0.0,2106.25390625,1.0,280.341796875,283.6415100097656,295.0185241699219,298.2297668457031,293.1499938964844,293.1499938964844,280.04998779296875,35748.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000886678695679,1.0,0.0,0.0,3.657940864562988,3.6579649448394775,8.928255965656717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.62744140625,0.0,1540.137939453125,1895.4371337890625,0.0,3404.4111328125,0.9069002866744996,1.0,0.0,3.0,1.0,0.0
12406800,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.7986427545547485,0.283005028963089,0.2564626932144165,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.9990000128746032,0.6295263767242432,0.5315394997596741,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9078823924064636,0.420232206583023,0.2944067418575287,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8513567447662354,0.3463737368583679,0.3296301364898681,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7442030310630798,0.2282688319683075,1.0368152856826782,285.204833984375,284.95001220703125,297.38214111328125,292.0534362792969,297.30340576171875,297.2365417480469,285.2059020996094,1.0,0.5488591194152832,0.8538105487823486,0.8538105487823486,1.0,1.0,-2.94026517868042,1.3449863195419312,1.5952788591384888,0.6789270639419556,0.9049574136734008,0.9049574136734008,0.0,131.90538024902344,132.0,50537.86328125,0.0,2106.25390625,1.0,280.341796875,283.6415100097656,295.0185241699219,298.2297668457031,293.1499938964844,293.1499938964844,280.04998779296875,35748.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000886678695679,1.0,0.0,0.0,3.657940864562988,3.6579649448394775,8.928255965656717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.62744140625,0.0,1540.137939453125,1895.4371337890625,0.0,3404.4111328125,0.9069002866744996,1.0,0.0,3.0,1.0,0.0
12406860,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8006932139396667,0.2832753956317901,0.2570421993732452,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.63074791431427,0.528771698474884,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9118706583976746,0.4226443171501159,0.2963722050189972,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8537341952323914,0.3472565412521362,0.330748051404953,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7460719347000122,0.2287089973688125,1.039635181427002,285.0279846191406,284.95001220703125,297.36627197265625,292.04962158203125,297.29608154296875,297.2366027832031,285.0265808105469,1.0,0.5493265390396118,0.853510320186615,0.853510320186615,1.0,1.0,-2.944720268249512,1.3471262454986572,1.5975940227508545,0.6799499988555908,0.904575765132904,0.904575765132904,0.0,131.28639221191406,135.0,51834.1875,0.0,2110.75048828125,1.0,280.0577392578125,283.4418640136719,295.0851135253906,298.4413452148437,293.1499938964844,293.1499938964844,279.75,35860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110248684883118,1.0,0.0,0.0,3.66395902633667,3.663983106613159,8.957658792496659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.24169921875,0.0,1547.703857421875,1895.4371337890625,0.0,3506.112548828125,0.9082951545715332,1.0,0.0,3.0,1.0,0.0
12406920,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8006932139396667,0.2832753956317901,0.2570421993732452,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.63074791431427,0.528771698474884,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9118706583976746,0.4226443171501159,0.2963722050189972,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8537341952323914,0.3472565412521362,0.330748051404953,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7460719347000122,0.2287089973688125,1.039635181427002,285.0279846191406,284.95001220703125,297.36627197265625,292.04962158203125,297.29608154296875,297.2366027832031,285.0265808105469,1.0,0.5493265390396118,0.853510320186615,0.853510320186615,1.0,1.0,-2.944720268249512,1.3471262454986572,1.5975940227508545,0.6799499988555908,0.904575765132904,0.904575765132904,0.0,131.28639221191406,135.0,51834.1875,0.0,2110.75048828125,1.0,280.0577392578125,283.4418640136719,295.0851135253906,298.4413452148437,293.1499938964844,293.1499938964844,279.75,35860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110248684883118,1.0,0.0,0.0,3.66395902633667,3.663983106613159,8.957658792496659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.24169921875,0.0,1547.703857421875,1895.4371337890625,0.0,3506.112548828125,0.9082951545715332,1.0,0.0,3.0,1.0,0.0
12406980,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7983378171920776,0.2824382781982422,0.2565251588821411,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9990000128746032,0.6298137903213501,0.5322610139846802,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.91081964969635,0.423859030008316,0.2974070012569427,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8519816994667053,0.3470726311206817,0.3308275043964386,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7443879842758179,0.2283572107553482,1.0390411615371704,284.83612060546875,284.95001220703125,297.3504333496094,292.0458374023437,297.2818298339844,297.22369384765625,284.8348083496094,1.0,0.5506300926208496,0.8532100915908813,0.8532100915908813,1.0,1.0,-2.9489192962646484,1.3491183519363403,1.5998010635375977,0.6810140609741211,0.9014768600463868,0.9014768600463868,0.0,132.43893432617188,138.0,53147.53125,0.0,2123.7216796875,1.0,279.75811767578125,283.229248046875,295.08917236328125,298.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,36061.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224836230278016,1.0,0.0,0.0,3.6623475551605225,3.662371873855591,8.949781431510928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.927734375,0.0,1547.4130859375,1895.4371337890625,0.0,3612.061279296875,0.9080656170845032,1.0,0.0,3.0,1.0,0.0
12407040,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7983378171920776,0.2824382781982422,0.2565251588821411,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9990000128746032,0.6298137903213501,0.5322610139846802,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.91081964969635,0.423859030008316,0.2974070012569427,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8519816994667053,0.3470726311206817,0.3308275043964386,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7443879842758179,0.2283572107553482,1.0390411615371704,284.83612060546875,284.95001220703125,297.3504333496094,292.0458374023437,297.2818298339844,297.22369384765625,284.8348083496094,1.0,0.5506300926208496,0.8532100915908813,0.8532100915908813,1.0,1.0,-2.9489192962646484,1.3491183519363403,1.5998010635375977,0.6810140609741211,0.9014768600463868,0.9014768600463868,0.0,132.43893432617188,138.0,53147.53125,0.0,2123.7216796875,1.0,279.75811767578125,283.229248046875,295.08917236328125,298.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,36061.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224836230278016,1.0,0.0,0.0,3.6623475551605225,3.662371873855591,8.949781431510928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.927734375,0.0,1547.4130859375,1895.4371337890625,0.0,3612.061279296875,0.9080656170845032,1.0,0.0,3.0,1.0,0.0
12407100,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.7963349223136902,0.2818310558795929,0.2560880482196808,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9990000128746032,0.6285474300384521,0.5352581143379211,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.909344494342804,0.4242561757564544,0.2977737486362457,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.8502891659736633,0.3467572927474975,0.3306481838226318,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.742813766002655,0.2279906570911407,1.0378870964050293,284.6964111328125,284.95001220703125,297.3425598144531,292.0439758300781,297.273681640625,297.21533203125,284.6877746582031,1.0,0.5514674782752991,0.8530599474906921,0.8530599474906921,1.0,1.0,-2.950834989547729,1.3500258922576904,1.600809097290039,0.6814950108528137,0.8984383344650269,0.8984383344650269,0.0,133.3684844970703,138.0,54276.19921875,0.0,2131.6826171875,1.0,279.5009765625,283.06512451171875,295.10479736328125,298.68170166015625,293.1499938964844,293.1499938964844,279.45001220703125,36192.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294739961624146,1.0,0.0,0.0,3.658394098281861,3.6584181785583496,8.930468879952969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.02294921875,0.0,1543.9736328125,1895.4371337890625,0.0,3676.318603515625,0.9072344899177552,1.0,0.0,3.0,1.0,0.0
12407160,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7937963604927063,0.2811072468757629,0.255495935678482,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9990000128746032,0.6267364025115967,0.5390108823776245,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.9072833061218262,0.4245212078094482,0.2980018556118011,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.8480926752090454,0.3463058173656463,0.3302983045578003,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7407842874526978,0.2275018244981765,1.0360772609710691,284.6481628417969,284.95001220703125,297.33465576171875,292.0421142578125,297.2650451660156,297.2060241699219,284.6470947265625,1.0,0.5523673892021179,0.8529137969017029,0.8529137969017029,1.0,1.0,-2.952312707901001,1.35072124004364,1.6015915870666504,0.6818656325340271,0.895894467830658,0.895894467830658,0.0,134.50384521484375,126.0,54408.1875,0.0,2139.93701171875,1.0,279.45806884765625,283.0214538574219,295.0794372558594,298.61444091796875,293.1499938964844,293.1499938964844,279.75,36306.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322129487991332,1.0,0.0,0.0,3.6516659259796143,3.651690006256104,8.89765090050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.79150390625,0.0,1537.317138671875,1895.4371337890625,0.0,3701.408447265625,0.9058417677879332,1.0,0.0,3.0,1.0,0.0
12407220,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7964082360267639,0.2809261381626129,0.2548885643482208,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.6250708699226379,0.532608151435852,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.912387192249298,0.426463782787323,0.2989739179611206,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8511172533035278,0.346423476934433,0.3300052881240845,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7429158091545105,0.2271683812141418,1.0332003831863403,284.8182373046875,284.95001220703125,297.31890869140625,292.0383605957031,297.2559509277344,297.2024841308594,284.8190612792969,1.0,0.5491058230400085,0.8526214361190796,0.8526214361190796,1.0,1.0,-2.941263437271118,1.345295548439026,1.5959678888320925,0.6791243553161621,0.8955288529396057,0.8955288529396057,0.0,132.25340270996094,129.0,53003.0390625,0.0,2109.6943359375,1.0,279.7421569824219,283.2170104980469,295.0057983398437,298.3888244628906,293.1499938964844,293.1499938964844,280.04998779296875,36207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922016143798828,1.0,0.0,0.0,3.643165111541748,3.643189191818237,8.85627343905071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.0341796875,0.0,1527.1270751953125,1895.4371337890625,0.0,3607.752685546875,0.9039018750190736,1.0,0.0,3.0,1.0,0.0
