time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407280,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7964082360267639,0.2809261381626129,0.2548885643482208,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.6250708699226379,0.532608151435852,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.912387192249298,0.426463782787323,0.2989739179611206,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8511172533035278,0.346423476934433,0.3300052881240845,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7429158091545105,0.2271683812141418,1.0332003831863403,284.8182373046875,284.95001220703125,297.31890869140625,292.0383605957031,297.2559509277344,297.2024841308594,284.8190612792969,1.0,0.5491058230400085,0.8526214361190796,0.8526214361190796,1.0,1.0,-2.941263437271118,1.345295548439026,1.5959678888320925,0.6791243553161621,0.8955288529396057,0.8955288529396057,0.0,132.25340270996094,129.0,53003.0390625,0.0,2109.6943359375,1.0,279.7421569824219,283.2170104980469,295.0057983398437,298.3888244628906,293.1499938964844,293.1499938964844,280.04998779296875,36207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922016143798828,1.0,0.0,0.0,3.643165111541748,3.643189191818237,8.85627343905071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.0341796875,0.0,1527.1270751953125,1895.4371337890625,0.0,3607.752685546875,0.9039018750190736,1.0,0.0,3.0,1.0,0.0
12407340,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7997998595237732,0.2818839251995086,0.255482941865921,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6267509460449219,0.5272782444953918,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9182006120681764,0.4296479225158691,0.3009635210037231,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8546244502067566,0.3476483821868896,0.3308724462985992,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7455499172210693,0.2277029603719711,1.0344092845916748,285.00732421875,284.95001220703125,297.3031616210937,292.0346069335937,297.2537841796875,297.21173095703125,285.00885009765625,1.0,0.5483441948890686,0.8523291349411011,0.8523291349411011,1.0,1.0,-2.940437793731689,1.3449031114578247,1.5955346822738647,0.678663432598114,0.8978323936462402,0.8978323936462402,0.0,130.6985321044922,132.0,51659.26953125,0.0,2100.503662109375,1.0,280.0417175292969,283.4287414550781,294.990234375,298.27130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36012.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103158116340636,1.0,0.0,0.0,3.641974449157715,3.641998291015625,8.850485073708114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8994140625,0.0,1524.351806640625,1895.4371337890625,0.0,3499.5341796875,0.9035098552703856,1.0,0.0,3.0,1.0,0.0
12407400,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7997998595237732,0.2818839251995086,0.255482941865921,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6267509460449219,0.5272782444953918,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9182006120681764,0.4296479225158691,0.3009635210037231,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8546244502067566,0.3476483821868896,0.3308724462985992,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7455499172210693,0.2277029603719711,1.0344092845916748,285.00732421875,284.95001220703125,297.3031616210937,292.0346069335937,297.2537841796875,297.21173095703125,285.00885009765625,1.0,0.5483441948890686,0.8523291349411011,0.8523291349411011,1.0,1.0,-2.940437793731689,1.3449031114578247,1.5955346822738647,0.678663432598114,0.8978323936462402,0.8978323936462402,0.0,130.6985321044922,132.0,51659.26953125,0.0,2100.503662109375,1.0,280.0417175292969,283.4287414550781,294.990234375,298.27130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36012.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103158116340636,1.0,0.0,0.0,3.641974449157715,3.641998291015625,8.850485073708114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8994140625,0.0,1524.351806640625,1895.4371337890625,0.0,3499.5341796875,0.9035098552703856,1.0,0.0,3.0,1.0,0.0
12407460,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8025285601615906,0.2833957076072693,0.2567000091075897,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9990000128746032,0.6297823786735535,0.5245505571365356,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9230305552482604,0.4334626197814941,0.3034930229187011,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8574085235595703,0.3494980633258819,0.3324550986289978,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.747740626335144,0.2287999838590622,1.0386176109313965,285.2027587890625,284.95001220703125,297.2873840332031,292.03082275390625,297.2545471191406,297.2265014648437,285.2044372558594,1.0,0.5492333173751831,0.8520601987838745,0.8520601987838745,1.0,1.0,-2.948615789413452,1.3488434553146362,1.599772334098816,0.6806830763816833,0.902798056602478,0.902798056602478,0.0,130.2422332763672,135.0,50459.01171875,0.0,2112.160888671875,1.0,280.3417358398437,283.6429138183594,294.9908447265625,298.19189453125,293.1499938964844,293.1499938964844,280.04998779296875,35770.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998906016349792,1.0,0.0,0.0,3.649787664413452,3.649811744689941,8.888500246939657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3369140625,0.0,1531.2188720703125,1895.4371337890625,0.0,3402.564697265625,0.905094027519226,1.0,0.0,3.0,1.0,0.0
12407520,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8025285601615906,0.2833957076072693,0.2567000091075897,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9990000128746032,0.6297823786735535,0.5245505571365356,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9230305552482604,0.4334626197814941,0.3034930229187011,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8574085235595703,0.3494980633258819,0.3324550986289978,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.747740626335144,0.2287999838590622,1.0386176109313965,285.2027587890625,284.95001220703125,297.2873840332031,292.03082275390625,297.2545471191406,297.2265014648437,285.2044372558594,1.0,0.5492333173751831,0.8520601987838745,0.8520601987838745,1.0,1.0,-2.948615789413452,1.3488434553146362,1.599772334098816,0.6806830763816833,0.902798056602478,0.902798056602478,0.0,130.2422332763672,135.0,50459.01171875,0.0,2112.160888671875,1.0,280.3417358398437,283.6429138183594,294.9908447265625,298.19189453125,293.1499938964844,293.1499938964844,280.04998779296875,35770.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998906016349792,1.0,0.0,0.0,3.649787664413452,3.649811744689941,8.888500246939657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3369140625,0.0,1531.2188720703125,1895.4371337890625,0.0,3402.564697265625,0.905094027519226,1.0,0.0,3.0,1.0,0.0
12407580,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8025730848312378,0.2837544083595276,0.2574275732040405,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6312631964683533,0.5259521007537842,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9245460629463196,0.4359933137893677,0.3055898547172546,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8577128052711487,0.3504443168640136,0.3337044715881347,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.747937798500061,0.2293529212474823,1.042255401611328,285.0345764160156,284.95001220703125,297.27154541015625,292.0269775390625,297.24871826171875,297.22918701171875,285.033447265625,1.0,0.5512265563011169,0.851791262626648,0.851791262626648,1.0,1.0,-2.9595720767974854,1.3541070222854614,1.605465054512024,0.6835218667984009,0.9025724530220032,0.9025724530220032,0.0,131.0610809326172,138.0,51830.38671875,0.0,2135.07568359375,1.0,280.05780029296875,283.4491271972656,295.0635070800781,298.4166564941406,293.1499938964844,293.1499938964844,279.75,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111276865005492,1.0,0.0,0.0,3.655588388442993,3.6556124687194815,8.916777005651966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.33837890625,0.0,1538.387939453125,1895.4371337890625,0.0,3507.06640625,0.9064275026321412,1.0,0.0,3.0,1.0,0.0
12407640,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8025730848312378,0.2837544083595276,0.2574275732040405,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6312631964683533,0.5259521007537842,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9245460629463196,0.4359933137893677,0.3055898547172546,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8577128052711487,0.3504443168640136,0.3337044715881347,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.747937798500061,0.2293529212474823,1.042255401611328,285.0345764160156,284.95001220703125,297.27154541015625,292.0269775390625,297.24871826171875,297.22918701171875,285.033447265625,1.0,0.5512265563011169,0.851791262626648,0.851791262626648,1.0,1.0,-2.9595720767974854,1.3541070222854614,1.605465054512024,0.6835218667984009,0.9025724530220032,0.9025724530220032,0.0,131.0610809326172,138.0,51830.38671875,0.0,2135.07568359375,1.0,280.05780029296875,283.4491271972656,295.0635070800781,298.4166564941406,293.1499938964844,293.1499938964844,279.75,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111276865005492,1.0,0.0,0.0,3.655588388442993,3.6556124687194815,8.916777005651966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.33837890625,0.0,1538.387939453125,1895.4371337890625,0.0,3507.06640625,0.9064275026321412,1.0,0.0,3.0,1.0,0.0
12407700,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.801106870174408,0.283451110124588,0.2573305666446686,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6309432983398438,0.5285677909851074,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9235519766807556,0.4367547631263733,0.3062617480754852,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8564899563789368,0.3504712283611297,0.3339057564735412,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7468570470809937,0.2293020635843277,1.0426863431930542,284.89654541015625,284.95001220703125,297.2635803222656,292.0250244140625,297.24267578125,297.22479248046875,284.88800048828125,1.0,0.552406370639801,0.8516567945480347,0.8516567945480347,1.0,1.0,-2.9641685485839844,1.3563116788864136,1.6078569889068604,0.6847124695777893,0.9008857011795044,0.9008857011795044,0.0,131.97763061523438,138.0,53018.30078125,0.0,2147.63134765625,1.0,279.8010559082031,283.2853698730469,295.0909729003906,298.57958984375,293.1499938964844,293.1499938964844,279.75,35966.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193143248558044,1.0,0.0,0.0,3.656049251556397,3.6560733318328857,8.919024025999533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.98681640625,0.0,1539.658203125,1895.4371337890625,0.0,3582.8291015625,0.906561553478241,1.0,0.0,3.0,1.0,0.0
12407760,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7988224625587463,0.2829334437847137,0.2569640576839447,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.6299111843109131,0.5322292447090149,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9215961694717408,0.4372843503952026,0.3067049086093902,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8544995784759521,0.3502641022205353,0.3338293731212616,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7450995445251465,0.2290611863136291,1.042128562927246,284.84820556640625,284.95001220703125,297.255615234375,292.0230712890625,297.235107421875,297.21759033203125,284.8471069335937,1.0,0.5536285638809204,0.8515024185180664,0.8515024185180664,1.0,1.0,-2.96790099143982,1.3580950498580933,1.6098058223724363,0.6856765151023865,0.8996748924255371,0.8996748924255371,0.0,133.1619110107422,141.0,53204.23828125,0.0,2160.080322265625,1.0,279.7580871582031,283.2405090332031,295.0689392089844,298.5243530273437,293.1499938964844,293.1499938964844,280.04998779296875,36056.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231274127960204,1.0,0.0,0.0,3.654149293899536,3.6541731357574463,8.909756843422656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.73046875,0.0,1538.2135009765625,1895.4371337890625,0.0,3617.991943359375,0.9062293767929076,1.0,0.0,3.0,1.0,0.0
12407820,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7952247858047485,0.2830697000026703,0.256801038980484,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.6283367276191711,0.5389341711997986,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9187799096107484,0.4397026300430298,0.3081207871437073,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.851230800151825,0.3507549464702606,0.3340628743171692,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7421133518218994,0.2291305065155029,1.0418788194656372,285.0299987792969,284.95001220703125,297.2396240234375,292.01904296875,297.2268981933594,297.2158508300781,285.0318298339844,1.0,0.5563110709190369,0.8511936068534851,0.8511936068534851,1.0,1.0,-2.9774413108825684,1.362683892250061,1.614757418632507,0.6880608201026917,0.9021849036216736,0.9021849036216736,0.0,135.4501953125,129.0,52078.96875,0.0,2188.289306640625,1.0,280.0422058105469,283.4432983398437,294.9936218261719,298.3122253417969,293.1499938964844,293.1499938964844,279.75,35922.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143117666244508,1.0,0.0,0.0,3.65613865852356,3.656162738800049,8.919460583456384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.216796875,0.0,1539.4296875,1895.4371337890625,0.0,3536.574462890625,0.9066110253334044,1.0,0.0,3.0,1.0,0.0
12407880,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7952247858047485,0.2830697000026703,0.256801038980484,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.6283367276191711,0.5389341711997986,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9187799096107484,0.4397026300430298,0.3081207871437073,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.851230800151825,0.3507549464702606,0.3340628743171692,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7421133518218994,0.2291305065155029,1.0418788194656372,285.0299987792969,284.95001220703125,297.2396240234375,292.01904296875,297.2268981933594,297.2158508300781,285.0318298339844,1.0,0.5563110709190369,0.8511936068534851,0.8511936068534851,1.0,1.0,-2.9774413108825684,1.362683892250061,1.614757418632507,0.6880608201026917,0.9021849036216736,0.9021849036216736,0.0,135.4501953125,129.0,52078.96875,0.0,2188.289306640625,1.0,280.0422058105469,283.4432983398437,294.9936218261719,298.3122253417969,293.1499938964844,293.1499938964844,279.75,35922.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143117666244508,1.0,0.0,0.0,3.65613865852356,3.656162738800049,8.919460583456384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.216796875,0.0,1539.4296875,1895.4371337890625,0.0,3536.574462890625,0.9066110253334044,1.0,0.0,3.0,1.0,0.0
12407940,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7982531189918518,0.2827532589435577,0.2567315101623535,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.6267921924591064,0.5328540205955505,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9245601296424866,0.4415651559829712,0.3096120953559875,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.854640543460846,0.3509192168712616,0.3343906700611114,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.744720995426178,0.2289803624153137,1.0416743755340576,284.85284423828125,284.95001220703125,297.2234802246094,292.014892578125,297.2170715332031,297.2114562988281,284.8508605957031,1.0,0.5539621710777283,0.8508847951889038,0.8508847951889038,1.0,1.0,-2.9720187187194824,1.3599591255187988,1.6120595932006836,0.686881422996521,0.8995003700256348,0.8995003700256348,0.0,133.51321411132812,132.0,53253.6796875,0.0,2168.991943359375,1.0,279.7577819824219,283.2442626953125,295.04498291015625,298.4953918457031,293.1499938964844,293.1499938964844,280.04998779296875,36073.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236945509910583,1.0,0.0,0.0,3.654343843460083,3.654367923736572,8.910705560083443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.26416015625,0.0,1538.5599365234375,1895.4371337890625,0.0,3623.21435546875,0.9062854051589966,1.0,0.0,3.0,1.0,0.0
12408000,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7982531189918518,0.2827532589435577,0.2567315101623535,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.6267921924591064,0.5328540205955505,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9245601296424866,0.4415651559829712,0.3096120953559875,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.854640543460846,0.3509192168712616,0.3343906700611114,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.744720995426178,0.2289803624153137,1.0416743755340576,284.85284423828125,284.95001220703125,297.2234802246094,292.014892578125,297.2170715332031,297.2114562988281,284.8508605957031,1.0,0.5539621710777283,0.8508847951889038,0.8508847951889038,1.0,1.0,-2.9720187187194824,1.3599591255187988,1.6120595932006836,0.686881422996521,0.8995003700256348,0.8995003700256348,0.0,133.51321411132812,132.0,53253.6796875,0.0,2168.991943359375,1.0,279.7577819824219,283.2442626953125,295.04498291015625,298.4953918457031,293.1499938964844,293.1499938964844,280.04998779296875,36073.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236945509910583,1.0,0.0,0.0,3.654343843460083,3.654367923736572,8.910705560083443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.26416015625,0.0,1538.5599365234375,1895.4371337890625,0.0,3623.21435546875,0.9062854051589966,1.0,0.0,3.0,1.0,0.0
12408060,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7993897199630737,0.2830162048339844,0.2566478252410888,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6270793676376343,0.5304752588272095,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9279141426086426,0.4441343545913696,0.3111078441143036,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8561283349990845,0.3515276610851288,0.3346779644489288,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.745699405670166,0.229128286242485,1.041340708732605,285.02105712890625,284.95001220703125,297.2071838378906,292.0106201171875,297.21063232421875,297.2132568359375,285.0224304199219,1.0,0.5536352396011353,0.8505871891975403,0.8505871891975403,1.0,1.0,-2.9707813262939453,1.359364032745361,1.611417293548584,0.6863199472427368,0.901789128780365,0.901789128780365,0.0,132.77645874023438,135.0,51971.03515625,0.0,2163.12255859375,1.0,280.0422058105469,283.4372863769531,294.9810485839844,298.2938232421875,293.1499938964844,293.1499938964844,279.75,35942.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144176840782166,1.0,0.0,0.0,3.6555988788604736,3.655622959136963,8.916827596294752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.2490234375,0.0,1538.97900390625,1895.4371337890625,0.0,3537.55517578125,0.906503677368164,1.0,0.0,3.0,1.0,0.0
12408120,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7993897199630737,0.2830162048339844,0.2566478252410888,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6270793676376343,0.5304752588272095,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9279141426086426,0.4441343545913696,0.3111078441143036,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8561283349990845,0.3515276610851288,0.3346779644489288,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.745699405670166,0.229128286242485,1.041340708732605,285.02105712890625,284.95001220703125,297.2071838378906,292.0106201171875,297.21063232421875,297.2132568359375,285.0224304199219,1.0,0.5536352396011353,0.8505871891975403,0.8505871891975403,1.0,1.0,-2.9707813262939453,1.359364032745361,1.611417293548584,0.6863199472427368,0.901789128780365,0.901789128780365,0.0,132.77645874023438,135.0,51971.03515625,0.0,2163.12255859375,1.0,280.0422058105469,283.4372863769531,294.9810485839844,298.2938232421875,293.1499938964844,293.1499938964844,279.75,35942.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144176840782166,1.0,0.0,0.0,3.6555988788604736,3.655622959136963,8.916827596294752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.2490234375,0.0,1538.97900390625,1895.4371337890625,0.0,3537.55517578125,0.906503677368164,1.0,0.0,3.0,1.0,0.0
12408180,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7989325523376465,0.2827607989311218,0.2567070126533508,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.6266988515853882,0.5314834117889404,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9290953278541564,0.446089506149292,0.3127182722091675,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8559874892234802,0.3517562747001648,0.3351451754570007,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.745380163192749,0.2290768921375274,1.0419085025787354,284.8492431640625,284.95001220703125,297.19073486328125,292.00616455078125,297.20135498046875,297.21014404296875,284.8480224609375,1.0,0.5545626878738403,0.8502895832061768,0.8502895832061768,1.0,1.0,-2.9752440452575684,1.3614847660064695,1.6137592792510986,0.6874374747276306,0.8990604281425476,0.8990604281425476,0.0,133.2362518310547,138.0,53223.59375,0.0,2173.212158203125,1.0,279.7577819824219,283.2425231933594,295.0346374511719,298.4794311523437,293.1499938964844,293.1499938964844,280.04998779296875,36089.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234664440155028,1.0,0.0,0.0,3.653127431869507,3.653151512145996,8.904775086193695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.1162109375,0.0,1537.319091796875,1895.4371337890625,0.0,3621.114013671875,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
12408240,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7989325523376465,0.2827607989311218,0.2567070126533508,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.6266988515853882,0.5314834117889404,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9290953278541564,0.446089506149292,0.3127182722091675,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8559874892234802,0.3517562747001648,0.3351451754570007,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.745380163192749,0.2290768921375274,1.0419085025787354,284.8492431640625,284.95001220703125,297.19073486328125,292.00616455078125,297.20135498046875,297.21014404296875,284.8480224609375,1.0,0.5545626878738403,0.8502895832061768,0.8502895832061768,1.0,1.0,-2.9752440452575684,1.3614847660064695,1.6137592792510986,0.6874374747276306,0.8990604281425476,0.8990604281425476,0.0,133.2362518310547,138.0,53223.59375,0.0,2173.212158203125,1.0,279.7577819824219,283.2425231933594,295.0346374511719,298.4794311523437,293.1499938964844,293.1499938964844,280.04998779296875,36089.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234664440155028,1.0,0.0,0.0,3.653127431869507,3.653151512145996,8.904775086193695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.1162109375,0.0,1537.319091796875,1895.4371337890625,0.0,3621.114013671875,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
12408300,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7977789044380188,0.2827406227588653,0.2565407752990722,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6263169050216675,0.5333810448646545,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9285480380058287,0.447224885225296,0.3133606016635895,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8550313115119934,0.3519296646118164,0.3351914882659912,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7444685697555542,0.2290744185447693,1.0415852069854736,284.97625732421875,284.95001220703125,297.18243408203125,292.0038757324219,297.1972045898437,297.2093811035156,284.9848022460937,1.0,0.5553089380264282,0.8501408100128174,0.8501408100128174,1.0,1.0,-2.977761745452881,1.3626892566680908,1.6150723695755005,0.6880443692207336,0.9004407525062561,0.9004407525062561,0.0,133.8729705810547,138.0,52145.95703125,0.0,2180.834716796875,1.0,280.0013732910156,283.3954467773437,294.975341796875,298.2652587890625,293.1499938964844,293.1499938964844,280.04998779296875,36021.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176437854766846,1.0,0.0,0.0,3.652555704116821,3.652579545974731,8.901987484932761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.1865234375,0.0,1536.172119140625,1895.4371337890625,0.0,3567.398193359375,0.9059059619903564,1.0,0.0,3.0,1.0,0.0
12408360,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.797228991985321,0.2830794155597687,0.2567379772663116,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6262542605400085,0.5348649024963379,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9286735653877258,0.448777973651886,0.3143414258956909,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8545560836791992,0.3524171113967895,0.3355506956577301,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7439641952514648,0.2292917966842651,1.0422399044036863,285.0281677246094,284.95001220703125,297.174072265625,292.00152587890625,297.1950988769531,297.2125549316406,285.02984619140625,1.0,0.5562813878059387,0.8499938249588013,0.8499938249588013,1.0,1.0,-2.9821765422821045,1.3648136854171753,1.6173628568649292,0.6891370415687561,0.9015257954597472,0.9015257954597472,0.0,134.46690368652344,126.0,52044.55859375,0.0,2191.57080078125,1.0,280.0423278808594,283.4429931640625,294.9735717773437,298.28826904296875,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145464897155762,1.0,0.0,0.0,3.654361248016357,3.654385089874268,8.910790256777545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.2822265625,0.0,1537.59814453125,1895.4371337890625,0.0,3538.74755859375,0.9062284231185912,1.0,0.0,3.0,1.0,0.0
12408420,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8014335632324219,0.2828076779842376,0.256708562374115,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.6256971955299377,0.5266632437705994,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9360847473144532,0.4507641494274139,0.3159219324588775,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8591975569725037,0.3526240885257721,0.3359203934669494,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7476395964622498,0.2292248308658599,1.0423576831817627,284.8485717773437,284.95001220703125,297.1571960449219,291.9967041015625,297.1859130859375,297.2099609375,284.84649658203125,1.0,0.5532844066619873,0.8496999144554138,0.8496999144554138,1.0,1.0,-2.974796295166016,1.3611438274383545,1.6136524677276611,0.6874491572380066,0.8987670540809631,0.8987670540809631,0.0,131.86773681640625,129.0,53183.40234375,0.0,2165.474365234375,1.0,279.7578125,283.2420349121094,295.026611328125,298.4730224609375,293.1499938964844,293.1499938964844,280.04998779296875,36089.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239879250526428,1.0,0.0,0.0,3.651983976364136,3.652008056640625,8.899201588974393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.36083984375,0.0,1536.0472412109375,1895.4371337890625,0.0,3625.9150390625,0.9057689309120178,1.0,0.0,3.0,1.0,0.0
12408480,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8014335632324219,0.2828076779842376,0.256708562374115,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.6256971955299377,0.5266632437705994,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9360847473144532,0.4507641494274139,0.3159219324588775,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8591975569725037,0.3526240885257721,0.3359203934669494,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7476395964622498,0.2292248308658599,1.0423576831817627,284.8485717773437,284.95001220703125,297.1571960449219,291.9967041015625,297.1859130859375,297.2099609375,284.84649658203125,1.0,0.5532844066619873,0.8496999144554138,0.8496999144554138,1.0,1.0,-2.974796295166016,1.3611438274383545,1.6136524677276611,0.6874491572380066,0.8987670540809631,0.8987670540809631,0.0,131.86773681640625,129.0,53183.40234375,0.0,2165.474365234375,1.0,279.7578125,283.2420349121094,295.026611328125,298.4730224609375,293.1499938964844,293.1499938964844,280.04998779296875,36089.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239879250526428,1.0,0.0,0.0,3.651983976364136,3.652008056640625,8.899201588974393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.36083984375,0.0,1536.0472412109375,1895.4371337890625,0.0,3625.9150390625,0.9057689309120178,1.0,0.0,3.0,1.0,0.0
12408540,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8033096194267273,0.2830715179443359,0.2566184103488922,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6267905831336975,0.5228959918022156,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.940442144870758,0.4534345269203186,0.3174760937690735,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8614630699157715,0.353222519159317,0.33619225025177,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7493196129798889,0.2294234633445739,1.0422109365463257,285.0150146484375,284.95001220703125,297.1401062011719,291.9916381835937,297.1796264648437,297.2127380371094,285.0163269042969,1.0,0.5525161623954773,0.8494060039520264,0.8494060039520264,1.0,1.0,-2.972157716751098,1.3598707914352417,1.6122870445251465,0.686523973941803,0.9009618163108826,0.9009618163108826,0.0,130.69552612304688,132.0,51875.3203125,0.0,2154.96337890625,1.0,280.04217529296875,283.4337158203125,294.961669921875,298.2690734863281,293.1499938964844,293.1499938964844,279.75,35956.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914637565612793,1.0,0.0,0.0,3.65274715423584,3.652771234512329,8.902920853870455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.87158203125,0.0,1535.8984375,1895.4371337890625,0.0,3539.5908203125,0.905875027179718,1.0,0.0,3.0,1.0,0.0
12408600,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8033096194267273,0.2830715179443359,0.2566184103488922,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6267905831336975,0.5228959918022156,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.940442144870758,0.4534345269203186,0.3174760937690735,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8614630699157715,0.353222519159317,0.33619225025177,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7493196129798889,0.2294234633445739,1.0422109365463257,285.0150146484375,284.95001220703125,297.1401062011719,291.9916381835937,297.1796264648437,297.2127380371094,285.0163269042969,1.0,0.5525161623954773,0.8494060039520264,0.8494060039520264,1.0,1.0,-2.972157716751098,1.3598707914352417,1.6122870445251465,0.686523973941803,0.9009618163108826,0.9009618163108826,0.0,130.69552612304688,132.0,51875.3203125,0.0,2154.96337890625,1.0,280.04217529296875,283.4337158203125,294.961669921875,298.2690734863281,293.1499938964844,293.1499938964844,279.75,35956.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914637565612793,1.0,0.0,0.0,3.65274715423584,3.652771234512329,8.902920853870455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.87158203125,0.0,1535.8984375,1895.4371337890625,0.0,3539.5908203125,0.905875027179718,1.0,0.0,3.0,1.0,0.0
12408660,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8033023476600647,0.2828048765659332,0.256659597158432,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.6270893216133118,0.5229937434196472,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.942248284816742,0.455467939376831,0.3191384375095367,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8617743849754333,0.3534179627895355,0.336622804403305,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7494305372238159,0.2294030785560608,1.0428887605667114,284.8421630859375,284.95001220703125,297.1227111816406,291.986328125,297.1703186035156,297.2103271484375,284.8409423828125,1.0,0.5531442165374756,0.849122941493988,0.849122941493988,1.0,1.0,-2.9756548404693604,1.36152446269989,1.6141302585601809,0.687396228313446,0.8981322646141052,0.8981322646141052,0.0,130.85910034179688,135.0,53108.94140625,0.0,2161.862548828125,1.0,279.7578125,283.23828125,295.0143737792969,298.4524230957031,293.1499938964844,293.1499938964844,280.04998779296875,36102.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235956072807312,1.0,0.0,0.0,3.6497914791107178,3.649815559387207,8.888519005267881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.7529296875,0.0,1533.702392578125,1895.4371337890625,0.0,3622.303466796875,0.905289351940155,1.0,0.0,3.0,1.0,0.0
12408720,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8033023476600647,0.2828048765659332,0.256659597158432,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.6270893216133118,0.5229937434196472,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.942248284816742,0.455467939376831,0.3191384375095367,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8617743849754333,0.3534179627895355,0.336622804403305,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7494305372238159,0.2294030785560608,1.0428887605667114,284.8421630859375,284.95001220703125,297.1227111816406,291.986328125,297.1703186035156,297.2103271484375,284.8409423828125,1.0,0.5531442165374756,0.849122941493988,0.849122941493988,1.0,1.0,-2.9756548404693604,1.36152446269989,1.6141302585601809,0.687396228313446,0.8981322646141052,0.8981322646141052,0.0,130.85910034179688,135.0,53108.94140625,0.0,2161.862548828125,1.0,279.7578125,283.23828125,295.0143737792969,298.4524230957031,293.1499938964844,293.1499938964844,280.04998779296875,36102.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235956072807312,1.0,0.0,0.0,3.6497914791107178,3.649815559387207,8.888519005267881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.7529296875,0.0,1533.702392578125,1895.4371337890625,0.0,3622.303466796875,0.905289351940155,1.0,0.0,3.0,1.0,0.0
12408780,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8018531799316406,0.2831085324287414,0.2566717565059662,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6272006630897522,0.5257837176322937,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.942221224308014,0.4582501947879791,0.3208166658878326,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8605673909187317,0.3540398478507995,0.3369853794574737,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7482505440711975,0.2296387702226638,1.0432898998260498,285.0202331542969,284.95001220703125,297.10504150390625,291.9807434082031,297.16387939453125,297.2133178710937,285.0219116210937,1.0,0.5546624064445496,0.8488398790359497,0.8488398790359497,1.0,1.0,-2.981951713562012,1.3645451068878174,1.6174066066741943,0.6889398694038391,0.9004864692687988,0.9004864692687988,0.0,131.88369750976562,138.0,51918.671875,0.0,2178.0390625,1.0,280.04217529296875,283.4381408691406,294.952392578125,298.2594909667969,293.1499938964844,293.1499938964844,279.75,35955.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145848751068116,1.0,0.0,0.0,3.650557279586792,3.650581359863281,8.892249070413527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.03076171875,0.0,1533.45556640625,1895.4371337890625,0.0,3539.103271484375,0.9053863883018494,1.0,0.0,3.0,1.0,0.0
12408840,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8018531799316406,0.2831085324287414,0.2566717565059662,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6272006630897522,0.5257837176322937,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.942221224308014,0.4582501947879791,0.3208166658878326,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8605673909187317,0.3540398478507995,0.3369853794574737,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7482505440711975,0.2296387702226638,1.0432898998260498,285.0202331542969,284.95001220703125,297.10504150390625,291.9807434082031,297.16387939453125,297.2133178710937,285.0219116210937,1.0,0.5546624064445496,0.8488398790359497,0.8488398790359497,1.0,1.0,-2.981951713562012,1.3645451068878174,1.6174066066741943,0.6889398694038391,0.9004864692687988,0.9004864692687988,0.0,131.88369750976562,138.0,51918.671875,0.0,2178.0390625,1.0,280.04217529296875,283.4381408691406,294.952392578125,298.2594909667969,293.1499938964844,293.1499938964844,279.75,35955.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145848751068116,1.0,0.0,0.0,3.650557279586792,3.650581359863281,8.892249070413527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.03076171875,0.0,1533.45556640625,1895.4371337890625,0.0,3539.103271484375,0.9053863883018494,1.0,0.0,3.0,1.0,0.0
12408900,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8012804985046387,0.2831692099571228,0.2569054365158081,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6269775629043579,0.5273609161376953,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9423149228096008,0.4595184326171875,0.3218632936477661,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8600550293922424,0.3543056845664978,0.3373861908912658,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7477543354034424,0.2297443002462387,1.044242262840271,284.8994140625,284.95001220703125,297.0960693359375,291.97784423828125,297.1601257324219,297.2140197753906,284.8915100097656,1.0,0.5557421445846558,0.8486983180046082,0.8486983180046082,1.0,1.0,-2.987013339996338,1.36697256565094,1.620040774345398,0.6902473568916321,0.8990047574043274,0.8990047574043274,0.0,132.52630615234375,138.0,53060.71484375,0.0,2190.161865234375,1.0,279.7986755371094,283.29010009765625,295.0084533691406,298.47332763671875,293.1499938964844,293.1499938964844,279.75,36019.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207209348678588,1.0,0.0,0.0,3.650397300720215,3.650421142578125,8.891469747140945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.4697265625,0.0,1533.7530517578125,1895.4371337890625,0.0,3595.810302734375,0.90534108877182,1.0,0.0,3.0,1.0,0.0
12408960,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7996931672096252,0.2828797101974487,0.2567933797836303,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.6260978579521179,0.5301889777183533,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9412043690681458,0.460385113954544,0.3225881457328796,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8586301803588867,0.3542641401290893,0.3374902606010437,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7464936375617981,0.2296330332756042,1.0442816019058228,284.85479736328125,284.95001220703125,297.0870361328125,291.9748840332031,297.1542358398437,297.2107849121094,284.8538513183594,1.0,0.556910514831543,0.8485454320907593,0.8485454320907593,1.0,1.0,-2.991323471069336,1.3690316677093506,1.622291922569275,0.6913725137710571,0.8978784680366516,0.8978784680366516,0.0,133.49627685546875,141.0,53240.640625,0.0,2202.670166015625,1.0,279.7577209472656,283.2481994628906,295.0060729980469,298.45037841796875,293.1499938964844,293.1499938964844,280.04998779296875,36091.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241995215415956,1.0,0.0,0.0,3.647983312606812,3.648007392883301,8.879713959686342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.70703125,0.0,1531.60986328125,1895.4371337890625,0.0,3627.86279296875,0.9048789739608764,1.0,0.0,3.0,1.0,0.0
12409020,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7967975735664368,0.2832092046737671,0.2568634450435638,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6247687935829163,0.5359710454940796,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9392708539962769,0.4632621705532074,0.3243566453456878,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8559348583221436,0.3549118041992187,0.3379113972187042,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7440656423568726,0.2298654317855835,1.0448472499847412,285.037353515625,284.95001220703125,297.0686950683594,291.9686889648437,297.1475830078125,297.2139892578125,285.0391845703125,1.0,0.5595532059669495,0.848239541053772,0.848239541053772,1.0,1.0,-3.0016651153564453,1.373998761177063,1.6276662349700928,0.6939905285835266,0.9004942774772644,0.9004942774772644,0.0,135.54867553710938,129.0,52106.453125,0.0,2231.41748046875,1.0,280.0421447753906,283.4512634277344,294.9433898925781,298.2610778808594,293.1499938964844,293.1499938964844,279.75,35936.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915809154510498,1.0,0.0,0.0,3.649458885192871,3.64948296546936,8.886898967830348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.19921875,0.0,1532.089111328125,1895.4371337890625,0.0,3550.43359375,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
12409080,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7967975735664368,0.2832092046737671,0.2568634450435638,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6247687935829163,0.5359710454940796,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9392708539962769,0.4632621705532074,0.3243566453456878,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8559348583221436,0.3549118041992187,0.3379113972187042,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7440656423568726,0.2298654317855835,1.0448472499847412,285.037353515625,284.95001220703125,297.0686950683594,291.9686889648437,297.1475830078125,297.2139892578125,285.0391845703125,1.0,0.5595532059669495,0.848239541053772,0.848239541053772,1.0,1.0,-3.0016651153564453,1.373998761177063,1.6276662349700928,0.6939905285835266,0.9004942774772644,0.9004942774772644,0.0,135.54867553710938,129.0,52106.453125,0.0,2231.41748046875,1.0,280.0421447753906,283.4512634277344,294.9433898925781,298.2610778808594,293.1499938964844,293.1499938964844,279.75,35936.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915809154510498,1.0,0.0,0.0,3.649458885192871,3.64948296546936,8.886898967830348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.19921875,0.0,1532.089111328125,1895.4371337890625,0.0,3550.43359375,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
