time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8001251816749573,0.2829361259937286,0.2568517625331878,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.6233258247375488,0.5294749736785889,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9455130100250244,0.4654012620449066,0.3260646164417267,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8596703410148621,0.3550940155982971,0.3382788896560669,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7469898462295532,0.2297958582639694,1.0450605154037476,284.861083984375,284.95001220703125,297.04998779296875,291.9621887207031,297.137939453125,297.2120666503906,284.859130859375,1.0,0.5572054386138916,0.8479337096214294,0.8479337096214294,1.0,1.0,-2.9966228008270264,1.3714511394500732,1.6251716613769531,0.6929448843002319,0.8979260921478271,0.8979260921478271,0.0,133.51893615722656,132.0,53284.42578125,0.0,2212.099609375,1.0,279.7578430175781,283.2528076171875,294.99420166015625,298.4462890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256567358970642,1.0,0.0,0.0,3.6475460529327393,3.647570133209229,8.877585173650004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2119140625,0.0,1531.0137939453125,1895.4371337890625,0.0,3641.267822265625,0.904768168926239,1.0,0.0,3.0,1.0,0.0
12409200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8001251816749573,0.2829361259937286,0.2568517625331878,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.6233258247375488,0.5294749736785889,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9455130100250244,0.4654012620449066,0.3260646164417267,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8596703410148621,0.3550940155982971,0.3382788896560669,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7469898462295532,0.2297958582639694,1.0450605154037476,284.861083984375,284.95001220703125,297.04998779296875,291.9621887207031,297.137939453125,297.2120666503906,284.859130859375,1.0,0.5572054386138916,0.8479337096214294,0.8479337096214294,1.0,1.0,-2.9966228008270264,1.3714511394500732,1.6251716613769531,0.6929448843002319,0.8979260921478271,0.8979260921478271,0.0,133.51893615722656,132.0,53284.42578125,0.0,2212.099609375,1.0,279.7578430175781,283.2528076171875,294.99420166015625,298.4462890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256567358970642,1.0,0.0,0.0,3.6475460529327393,3.647570133209229,8.877585173650004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2119140625,0.0,1531.0137939453125,1895.4371337890625,0.0,3641.267822265625,0.904768168926239,1.0,0.0,3.0,1.0,0.0
12409260,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8013558983802795,0.2831887900829315,0.2567671239376068,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.6235711574554443,0.5269322395324707,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9490227103233336,0.4682385623455047,0.3277384340763092,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8612526655197144,0.3556629419326782,0.3385369777679443,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7481051683425903,0.2299830764532089,1.0449315309524536,285.0283508300781,284.95001220703125,297.028076171875,291.9543762207031,297.129638671875,297.2150573730469,285.0296630859375,1.0,0.5568923354148865,0.8476276397705078,0.8476276397705078,1.0,1.0,-2.995611906051636,1.3709560632705688,1.624655842781067,0.6924740076065063,0.900306224822998,0.900306224822998,0.0,132.75074768066406,135.0,51995.01171875,0.0,2206.40673828125,1.0,280.0421447753906,283.44500732421875,294.9265441894531,298.2413635253906,293.1499938964844,293.1499938964844,279.75,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167380332946776,1.0,0.0,0.0,3.648940563201904,3.6489644050598153,8.884374551598739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.962890625,0.0,1531.5350341796875,1895.4371337890625,0.0,3559.02490234375,0.9050120115280152,1.0,0.0,3.0,1.0,0.0
12409320,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8013558983802795,0.2831887900829315,0.2567671239376068,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.6235711574554443,0.5269322395324707,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9490227103233336,0.4682385623455047,0.3277384340763092,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8612526655197144,0.3556629419326782,0.3385369777679443,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7481051683425903,0.2299830764532089,1.0449315309524536,285.0283508300781,284.95001220703125,297.028076171875,291.9543762207031,297.129638671875,297.2150573730469,285.0296630859375,1.0,0.5568923354148865,0.8476276397705078,0.8476276397705078,1.0,1.0,-2.995611906051636,1.3709560632705688,1.624655842781067,0.6924740076065063,0.900306224822998,0.900306224822998,0.0,132.75074768066406,135.0,51995.01171875,0.0,2206.40673828125,1.0,280.0421447753906,283.44500732421875,294.9265441894531,298.2413635253906,293.1499938964844,293.1499938964844,279.75,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167380332946776,1.0,0.0,0.0,3.648940563201904,3.6489644050598153,8.884374551598739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.962890625,0.0,1531.5350341796875,1895.4371337890625,0.0,3559.02490234375,0.9050120115280152,1.0,0.0,3.0,1.0,0.0
12409380,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8008909821510315,0.2829019427299499,0.2568005919456482,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6230565905570984,0.527894139289856,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9502729177474976,0.470408171415329,0.3295096457004547,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8610742688179016,0.3558183312416076,0.338942289352417,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7478218078613281,0.2299480736255645,1.045594334602356,284.8561096191406,284.95001220703125,297.0003662109375,291.9443359375,297.1156616210937,297.2127380371094,284.8548583984375,1.0,0.5578356981277466,0.847321629524231,0.847321629524231,1.0,1.0,-3.0002214908599854,1.3731348514556885,1.6270867586135864,0.6936704516410828,0.897667646408081,0.897667646408081,0.0,133.2055206298828,153.0,53244.21875,0.0,2216.86328125,1.0,279.7578430175781,283.2501525878906,294.9745483398437,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261202812194824,1.0,0.0,0.0,3.6466896533966064,3.646713733673096,8.873417982613319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.208984375,0.0,1530.1119384765625,1895.4371337890625,0.0,3645.529052734375,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12409440,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8008909821510315,0.2829019427299499,0.2568005919456482,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6230565905570984,0.527894139289856,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9502729177474976,0.470408171415329,0.3295096457004547,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8610742688179016,0.3558183312416076,0.338942289352417,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7478218078613281,0.2299480736255645,1.045594334602356,284.8561096191406,284.95001220703125,297.0003662109375,291.9443359375,297.1156616210937,297.2127380371094,284.8548583984375,1.0,0.5578356981277466,0.847321629524231,0.847321629524231,1.0,1.0,-3.0002214908599854,1.3731348514556885,1.6270867586135864,0.6936704516410828,0.897667646408081,0.897667646408081,0.0,133.2055206298828,153.0,53244.21875,0.0,2216.86328125,1.0,279.7578430175781,283.2501525878906,294.9745483398437,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261202812194824,1.0,0.0,0.0,3.6466896533966064,3.646713733673096,8.873417982613319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.208984375,0.0,1530.1119384765625,1895.4371337890625,0.0,3645.529052734375,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12409500,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7972384691238403,0.2828791737556457,0.2566762566566467,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.6223743557929993,0.5347177386283875,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9465632438659668,0.4716796278953552,0.3302699625492096,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8575013875961304,0.3559679090976715,0.3390110433101654,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7447792887687683,0.2299632877111435,1.045577049255371,284.9859313964844,284.95001220703125,296.98443603515625,291.93853759765625,297.1082458496094,297.2124328613281,284.9949645996094,1.0,0.5607671737670898,0.8471686244010925,0.8471686244010925,1.0,1.0,-3.009228706359864,1.377510666847229,1.6317180395126345,0.6958033442497253,0.8991356492042542,0.8991356492042542,0.0,135.48721313476562,153.0,52220.734375,0.0,2244.545166015625,1.0,280.001220703125,283.4053039550781,294.9120483398437,298.205322265625,293.1499938964844,293.1499938964844,280.04998779296875,36012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205132722854614,1.0,0.0,0.0,3.646280527114868,3.646304607391357,8.871426757650624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.00439453125,0.0,1529.12744140625,1895.4371337890625,0.0,3593.894287109375,0.9044980406761168,1.0,0.0,3.0,1.0,0.0
12409560,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7927191853523254,0.2832308411598205,0.2569642663002014,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.621382474899292,0.5442572236061096,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9415068626403807,0.4734098613262176,0.3314272165298462,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8529304265975952,0.3564514517784118,0.339447945356369,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7409164905548096,0.2302044183015823,1.0467593669891355,285.0464172363281,284.95001220703125,296.9672241210937,291.9322509765625,297.1024169921875,297.2162780761719,285.0490417480469,1.0,0.56493079662323,0.8470146059989929,0.8470146059989929,1.0,1.0,-3.02436900138855,1.3848274946212769,1.639541506767273,0.699640154838562,0.9004261493682861,0.9004261493682861,0.0,138.83294677734375,156.0,52228.83203125,0.0,2288.88037109375,1.0,280.0422668457031,283.4593811035156,294.90740966796875,298.22967529296875,293.1499938964844,293.1499938964844,279.75,35925.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177715182304382,1.0,0.0,0.0,3.648451566696167,3.648475646972656,8.881993949216849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.49560546875,0.0,1530.8896484375,1895.4371337890625,0.0,3568.57861328125,0.904897391796112,1.0,0.0,3.0,1.0,0.0
12409620,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7859213948249817,0.2830345034599304,0.2572308480739593,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6167588233947754,0.5586766004562378,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9342685341835022,0.4757665991783142,0.3334471583366394,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8463031053543091,0.3567008674144745,0.3400969505310058,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7352488040924072,0.2301671206951141,1.048268437385559,284.895263671875,284.95001220703125,296.9289855957031,291.918212890625,297.0838928222656,297.21453857421875,284.8946228027344,1.0,0.5707566142082214,0.8467065691947937,0.8467065691947937,1.0,1.0,-3.0470640659332275,1.3957046270370483,1.6513594388961792,0.7057350873947144,0.898466169834137,0.898466169834137,0.0,144.00320434570312,159.0,53713.44921875,0.0,2356.89208984375,1.0,279.7578430175781,283.2792663574219,294.9557189941406,298.4276733398437,293.1499938964844,293.1499938964844,280.04998779296875,36041.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286840558052064,1.0,0.0,0.0,3.647687196731568,3.6477112770080566,8.87827297901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.447265625,0.0,1530.9090576171875,1895.4371337890625,0.0,3669.0732421875,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12409680,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7859213948249817,0.2830345034599304,0.2572308480739593,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6167588233947754,0.5586766004562378,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9342685341835022,0.4757665991783142,0.3334471583366394,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8463031053543091,0.3567008674144745,0.3400969505310058,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7352488040924072,0.2301671206951141,1.048268437385559,284.895263671875,284.95001220703125,296.9289855957031,291.918212890625,297.0838928222656,297.21453857421875,284.8946228027344,1.0,0.5707566142082214,0.8467065691947937,0.8467065691947937,1.0,1.0,-3.0470640659332275,1.3957046270370483,1.6513594388961792,0.7057350873947144,0.898466169834137,0.898466169834137,0.0,144.00320434570312,159.0,53713.44921875,0.0,2356.89208984375,1.0,279.7578430175781,283.2792663574219,294.9557189941406,298.4276733398437,293.1499938964844,293.1499938964844,280.04998779296875,36041.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286840558052064,1.0,0.0,0.0,3.647687196731568,3.6477112770080566,8.87827297901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.447265625,0.0,1530.9090576171875,1895.4371337890625,0.0,3669.0732421875,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12409740,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7802165150642395,0.283360093832016,0.2573839128017425,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6119377613067627,0.5710537433624268,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9284625053405762,0.478836715221405,0.3354139626026153,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8408383727073669,0.3573499619960785,0.340608537197113,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7304078340530396,0.2302821725606918,1.0487909317016602,285.0802307128906,284.95001220703125,296.88604736328125,291.90234375,297.0643005371094,297.21466064453125,285.0820617675781,1.0,0.5758308172225952,0.8463985323905945,0.8463985323905945,1.0,1.0,-3.0657334327697754,1.4046722650527954,1.6610612869262695,0.7105991244316101,0.901677906513214,0.901677906513214,0.0,148.49363708496094,162.0,52625.99609375,0.0,2414.799072265625,1.0,280.0420837402344,283.4833374023437,294.8837280273437,298.2347106933594,293.1499938964844,293.1499938964844,279.75,35878.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216976761817932,1.0,0.0,0.0,3.6513288021087646,3.651352643966675,8.896008125702792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.0439453125,0.0,1533.7381591796875,1895.4371337890625,0.0,3604.8173828125,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12409800,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7802165150642395,0.283360093832016,0.2573839128017425,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6119377613067627,0.5710537433624268,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9284625053405762,0.478836715221405,0.3354139626026153,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8408383727073669,0.3573499619960785,0.340608537197113,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7304078340530396,0.2302821725606918,1.0487909317016602,285.0802307128906,284.95001220703125,296.88604736328125,291.90234375,297.0643005371094,297.21466064453125,285.0820617675781,1.0,0.5758308172225952,0.8463985323905945,0.8463985323905945,1.0,1.0,-3.0657334327697754,1.4046722650527954,1.6610612869262695,0.7105991244316101,0.901677906513214,0.901677906513214,0.0,148.49363708496094,162.0,52625.99609375,0.0,2414.799072265625,1.0,280.0420837402344,283.4833374023437,294.8837280273437,298.2347106933594,293.1499938964844,293.1499938964844,279.75,35878.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216976761817932,1.0,0.0,0.0,3.6513288021087646,3.651352643966675,8.896008125702792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.0439453125,0.0,1533.7381591796875,1895.4371337890625,0.0,3604.8173828125,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12409860,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7736614942550659,0.2830881476402282,0.2576179504394531,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.995935320854187,0.6064606308937073,0.5760796070098877,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.92134028673172,0.4811270534992218,0.3374215364456177,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8345490097999573,0.3575301468372345,0.3412294387817383,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7247881889343262,0.2300539165735244,1.0495619773864746,284.9147033691406,284.95001220703125,296.8387451171875,291.8847961425781,297.03973388671875,297.2093811035156,284.9129943847656,1.0,0.5801056623458862,0.8460289835929871,0.8460289835929871,1.0,1.0,-3.076421022415161,1.4097239971160889,1.6666970252990725,0.7136039137840271,0.8998898863792419,0.8998898863792419,0.0,153.5509033203125,165.0,53960.3515625,0.0,2461.0732421875,1.0,279.7578125,283.29248046875,294.9226989746094,298.416015625,293.1499938964844,293.1499938964844,279.45001220703125,36004.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326478242874146,1.0,0.0,0.0,3.652007579803467,3.652031660079956,8.899316412680491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.6201171875,0.0,1535.435302734375,1895.4371337890625,0.0,3705.387451171875,0.90571790933609,1.0,0.0,3.0,1.0,0.0
12409920,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7736614942550659,0.2830881476402282,0.2576179504394531,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.995935320854187,0.6064606308937073,0.5760796070098877,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.92134028673172,0.4811270534992218,0.3374215364456177,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8345490097999573,0.3575301468372345,0.3412294387817383,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7247881889343262,0.2300539165735244,1.0495619773864746,284.9147033691406,284.95001220703125,296.8387451171875,291.8847961425781,297.03973388671875,297.2093811035156,284.9129943847656,1.0,0.5801056623458862,0.8460289835929871,0.8460289835929871,1.0,1.0,-3.076421022415161,1.4097239971160889,1.6666970252990725,0.7136039137840271,0.8998898863792419,0.8998898863792419,0.0,153.5509033203125,165.0,53960.3515625,0.0,2461.0732421875,1.0,279.7578125,283.29248046875,294.9226989746094,298.416015625,293.1499938964844,293.1499938964844,279.45001220703125,36004.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326478242874146,1.0,0.0,0.0,3.652007579803467,3.652031660079956,8.899316412680491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.6201171875,0.0,1535.435302734375,1895.4371337890625,0.0,3705.387451171875,0.90571790933609,1.0,0.0,3.0,1.0,0.0
12409980,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7638442516326904,0.2817151844501495,0.2568449974060058,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.984536588191986,0.601256787776947,0.5713196992874146,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.9102434515953064,0.4821873009204864,0.3385241031646728,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8252500891685486,0.3566850423812866,0.3409100770950317,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7162697315216064,0.2290413379669189,1.047054648399353,284.7115783691406,284.95001220703125,296.7874755859375,291.8656311035156,297.0086669921875,297.1953125,284.7095642089844,1.0,0.5825625658035278,0.8456593751907349,0.8456593751907349,1.0,1.0,-3.067454099655152,1.4052952527999878,1.6621588468551636,0.7114228010177612,0.8950620889663696,0.8950620889663696,0.0,159.8782958984375,168.0,55059.28515625,0.0,2477.552734375,1.0,279.458251953125,283.0730285644531,294.907470703125,298.4876708984375,293.1499938964844,293.1499938964844,279.75,36235.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436988234519958,1.0,0.0,0.0,3.644045352935791,3.644069194793701,8.860553180056741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.47216796875,0.0,1528.3094482421875,1895.4371337890625,0.0,3806.02294921875,0.9040881991386414,1.0,0.0,3.0,1.0,0.0
12410040,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7638442516326904,0.2817151844501495,0.2568449974060058,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.984536588191986,0.601256787776947,0.5713196992874146,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.9102434515953064,0.4821873009204864,0.3385241031646728,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8252500891685486,0.3566850423812866,0.3409100770950317,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7162697315216064,0.2290413379669189,1.047054648399353,284.7115783691406,284.95001220703125,296.7874755859375,291.8656311035156,297.0086669921875,297.1953125,284.7095642089844,1.0,0.5825625658035278,0.8456593751907349,0.8456593751907349,1.0,1.0,-3.067454099655152,1.4052952527999878,1.6621588468551636,0.7114228010177612,0.8950620889663696,0.8950620889663696,0.0,159.8782958984375,168.0,55059.28515625,0.0,2477.552734375,1.0,279.458251953125,283.0730285644531,294.907470703125,298.4876708984375,293.1499938964844,293.1499938964844,279.75,36235.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436988234519958,1.0,0.0,0.0,3.644045352935791,3.644069194793701,8.860553180056741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.47216796875,0.0,1528.3094482421875,1895.4371337890625,0.0,3806.02294921875,0.9040881991386414,1.0,0.0,3.0,1.0,0.0
12410100,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7598986029624939,0.2812967300415039,0.2563633620738983,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9795872569084167,0.5994290709495544,0.5693224668502808,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9061665534973145,0.4830964505672455,0.3390235006809234,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.821488618850708,0.3564393222332001,0.340614378452301,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7126212120056152,0.2286344617605209,1.045208215713501,284.8284606933594,284.95001220703125,296.7604675292969,291.8554992675781,296.9943542480469,297.191650390625,284.8358764648437,1.0,0.5834099054336548,0.8454746007919312,0.8454746007919312,1.0,1.0,-3.0624935626983643,1.402875900268555,1.6596176624298096,0.7100890278816223,0.8953573703765869,0.8953573703765869,0.0,162.4331512451172,168.0,53838.4140625,0.0,2481.579345703125,1.0,279.701171875,283.21881103515625,294.8307800292969,298.23974609375,293.1499938964844,293.1499938964844,279.75,36192.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377155303955078,1.0,0.0,0.0,3.6401054859161377,3.640129327774048,8.841403769110912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.9736328125,0.0,1523.6234130859375,1895.4371337890625,0.0,3751.652099609375,0.903234362602234,1.0,0.0,3.0,1.0,0.0
12410160,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7575885057449341,0.2813125848770141,0.2562910318374634,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9762575626373292,0.5982845425605774,0.5680629014968872,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9041341543197632,0.4845181107521057,0.3399247527122497,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.819212794303894,0.3565673232078552,0.3406643867492676,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7102845907211304,0.2285097688436508,1.0444577932357788,284.8721618652344,284.95001220703125,296.73260498046875,291.84503173828125,296.98223876953125,297.1928100585937,284.87322998046875,1.0,0.5842875838279724,0.8453183770179749,0.8453183770179749,1.0,1.0,-3.061127185821533,1.4021997451782229,1.658927321434021,0.7096799612045288,0.8953180313110352,0.8953180313110352,0.0,164.21560668945312,171.0,53616.76953125,0.0,2488.322509765625,1.0,279.7422180175781,283.2618103027344,294.8155517578125,298.23809814453125,293.1499938964844,293.1499938964844,280.04998779296875,36135.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341781735420228,1.0,0.0,0.0,3.63818097114563,3.63820481300354,8.832057005747629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.21484375,0.0,1521.069091796875,1895.4371337890625,0.0,3719.378173828125,0.9027382731437684,1.0,0.0,3.0,1.0,0.0
12410220,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7553659677505493,0.2820772528648376,0.2568506300449371,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.97211092710495,0.5971096158027649,0.5667222738265991,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9028582572937012,0.4881946146488189,0.3423540890216827,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8169109225273132,0.3575237989425659,0.3414390683174133,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7077904343605042,0.2288620322942733,1.045568823814392,285.0588684082031,284.95001220703125,296.6744689941406,291.8230895996094,296.96099853515625,297.2027282714844,285.0602722167969,1.0,0.5863242745399475,0.8450059294700623,0.8450059294700623,1.0,1.0,-3.065366506576538,1.4042062759399414,1.6611603498458862,0.7107248306274414,0.8983039855957031,0.8983039855957031,0.0,166.71875,174.0,52282.171875,0.0,2509.413818359375,1.0,280.04168701171875,283.4716491699219,294.7825622558594,298.10382080078125,293.1499938964844,293.1499938964844,280.3500061035156,35937.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232724905014038,1.0,0.0,0.0,3.639851093292236,3.6398749351501465,8.840168561619066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.216796875,0.0,1521.4366455078125,1895.4371337890625,0.0,3619.32763671875,0.9029821157455444,1.0,0.0,3.0,1.0,0.0
12410280,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7553659677505493,0.2820772528648376,0.2568506300449371,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.97211092710495,0.5971096158027649,0.5667222738265991,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9028582572937012,0.4881946146488189,0.3423540890216827,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8169109225273132,0.3575237989425659,0.3414390683174133,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7077904343605042,0.2288620322942733,1.045568823814392,285.0588684082031,284.95001220703125,296.6744689941406,291.8230895996094,296.96099853515625,297.2027282714844,285.0602722167969,1.0,0.5863242745399475,0.8450059294700623,0.8450059294700623,1.0,1.0,-3.065366506576538,1.4042062759399414,1.6611603498458862,0.7107248306274414,0.8983039855957031,0.8983039855957031,0.0,166.71875,174.0,52282.171875,0.0,2509.413818359375,1.0,280.04168701171875,283.4716491699219,294.7825622558594,298.10382080078125,293.1499938964844,293.1499938964844,280.3500061035156,35937.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232724905014038,1.0,0.0,0.0,3.639851093292236,3.6398749351501465,8.840168561619066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.216796875,0.0,1521.4366455078125,1895.4371337890625,0.0,3619.32763671875,0.9029821157455444,1.0,0.0,3.0,1.0,0.0
12410340,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.754662811756134,0.2834059596061706,0.2579926252365112,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9695898294448853,0.5967750549316406,0.5663052797317505,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.9032558798789978,0.4925295710563659,0.3453045189380646,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8160826563835144,0.3590823411941528,0.342844158411026,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.7068946361541748,0.2297919243574142,1.0494413375854492,285.2485046386719,284.95001220703125,296.61346435546875,291.7999572753906,296.9413146972656,297.2180480957031,285.2499389648437,1.0,0.5888896584510803,0.8446934819221497,0.8446934819221497,1.0,1.0,-3.076124668121338,1.4093527793884275,1.6667717695236206,0.713504433631897,0.9038450717926024,0.9038450717926024,0.0,168.70516967773438,177.0,51064.1640625,0.0,2540.259033203125,1.0,280.3417053222656,283.6821594238281,294.7639465332031,298.00469970703125,293.1499938964844,293.1499938964844,280.04998779296875,35700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136826395988464,1.0,0.0,0.0,3.6503500938415527,3.650374174118042,8.891240099728748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.4853515625,0.0,1531.314697265625,1895.4371337890625,0.0,3530.747802734375,0.9051697254180908,1.0,0.0,3.0,1.0,0.0
12410400,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.754662811756134,0.2834059596061706,0.2579926252365112,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9695898294448853,0.5967750549316406,0.5663052797317505,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.9032558798789978,0.4925295710563659,0.3453045189380646,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8160826563835144,0.3590823411941528,0.342844158411026,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.7068946361541748,0.2297919243574142,1.0494413375854492,285.2485046386719,284.95001220703125,296.61346435546875,291.7999572753906,296.9413146972656,297.2180480957031,285.2499389648437,1.0,0.5888896584510803,0.8446934819221497,0.8446934819221497,1.0,1.0,-3.076124668121338,1.4093527793884275,1.6667717695236206,0.713504433631897,0.9038450717926024,0.9038450717926024,0.0,168.70516967773438,177.0,51064.1640625,0.0,2540.259033203125,1.0,280.3417053222656,283.6821594238281,294.7639465332031,298.00469970703125,293.1499938964844,293.1499938964844,280.04998779296875,35700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136826395988464,1.0,0.0,0.0,3.6503500938415527,3.650374174118042,8.891240099728748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.4853515625,0.0,1531.314697265625,1895.4371337890625,0.0,3530.747802734375,0.9051697254180908,1.0,0.0,3.0,1.0,0.0
12410460,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7522315382957458,0.2835280895233154,0.2586098313331604,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9649924039840698,0.5949074625968933,0.5652039647102356,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9016004800796508,0.4954011142253876,0.3477420806884765,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8136404752731323,0.3596778810024261,0.3438713252544403,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7046027779579163,0.2301629185676574,1.0527424812316897,285.07421875,284.95001220703125,296.5499267578125,291.7757568359375,296.9134216308594,297.220458984375,285.07257080078125,1.0,0.5915662050247192,0.8443653583526611,0.8443653583526611,1.0,1.0,-3.0836899280548096,1.4129142761230469,1.6707755327224731,0.7156357169151306,0.9041164517402648,0.9041164517402648,0.0,171.7034454345703,180.0,52404.9140625,0.0,2570.478759765625,1.0,280.0577697753906,283.4845275878906,294.8155212402344,298.2081604003906,293.1499938964844,293.1499938964844,279.75,35799.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255332350730896,1.0,0.0,0.0,3.658626794815064,3.6586508750915527,8.931604611461808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.61767578125,0.0,1541.28662109375,1895.4371337890625,0.0,3640.1318359375,0.9070602655410768,1.0,0.0,3.0,1.0,0.0
12410520,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7522315382957458,0.2835280895233154,0.2586098313331604,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9649924039840698,0.5949074625968933,0.5652039647102356,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9016004800796508,0.4954011142253876,0.3477420806884765,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8136404752731323,0.3596778810024261,0.3438713252544403,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7046027779579163,0.2301629185676574,1.0527424812316897,285.07421875,284.95001220703125,296.5499267578125,291.7757568359375,296.9134216308594,297.220458984375,285.07257080078125,1.0,0.5915662050247192,0.8443653583526611,0.8443653583526611,1.0,1.0,-3.0836899280548096,1.4129142761230469,1.6707755327224731,0.7156357169151306,0.9041164517402648,0.9041164517402648,0.0,171.7034454345703,180.0,52404.9140625,0.0,2570.478759765625,1.0,280.0577697753906,283.4845275878906,294.8155212402344,298.2081604003906,293.1499938964844,293.1499938964844,279.75,35799.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255332350730896,1.0,0.0,0.0,3.658626794815064,3.6586508750915527,8.931604611461808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.61767578125,0.0,1541.28662109375,1895.4371337890625,0.0,3640.1318359375,0.9070602655410768,1.0,0.0,3.0,1.0,0.0
12410580,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7468888759613037,0.2823564410209656,0.2579635977745056,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9567622542381288,0.5914437770843506,0.56243896484375,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8966768980026245,0.4968708753585815,0.3490819931030273,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8082712888717651,0.3590621054172516,0.3437137305736542,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6995287537574768,0.2296116054058075,1.0520461797714231,284.8717041015625,284.95001220703125,296.4842529296875,291.7506103515625,296.8776550292969,297.21002197265625,284.86968994140625,1.0,0.5935543775558472,0.8440372943878174,0.8440372943878174,1.0,1.0,-3.0801827907562256,1.4111342430114746,1.6690486669540403,0.7148560285568237,0.9014307856559752,0.9014307856559752,0.0,175.9975128173828,183.0,53621.91796875,0.0,2586.30859375,1.0,279.7581481933594,283.2642517089844,294.79815673828125,298.2861633300781,293.1499938964844,293.1499938964844,279.45001220703125,36005.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378804564476012,1.0,0.0,0.0,3.65915322303772,3.659177303314209,8.934175639296882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0791015625,0.0,1543.4193115234375,1895.4371337890625,0.0,3753.15478515625,0.9073102474212646,1.0,0.0,3.0,1.0,0.0
12410640,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7468888759613037,0.2823564410209656,0.2579635977745056,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9567622542381288,0.5914437770843506,0.56243896484375,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8966768980026245,0.4968708753585815,0.3490819931030273,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8082712888717651,0.3590621054172516,0.3437137305736542,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6995287537574768,0.2296116054058075,1.0520461797714231,284.8717041015625,284.95001220703125,296.4842529296875,291.7506103515625,296.8776550292969,297.21002197265625,284.86968994140625,1.0,0.5935543775558472,0.8440372943878174,0.8440372943878174,1.0,1.0,-3.0801827907562256,1.4111342430114746,1.6690486669540403,0.7148560285568237,0.9014307856559752,0.9014307856559752,0.0,175.9975128173828,183.0,53621.91796875,0.0,2586.30859375,1.0,279.7581481933594,283.2642517089844,294.79815673828125,298.2861633300781,293.1499938964844,293.1499938964844,279.45001220703125,36005.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378804564476012,1.0,0.0,0.0,3.65915322303772,3.659177303314209,8.934175639296882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0791015625,0.0,1543.4193115234375,1895.4371337890625,0.0,3753.15478515625,0.9073102474212646,1.0,0.0,3.0,1.0,0.0
12410700,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.7439403533935547,0.2815282344818115,0.2574009895324707,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.9521780014038086,0.5894136428833008,0.5607534646987915,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8939265608787537,0.4973500072956085,0.3495648503303528,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.8051782846450806,0.3584855198860168,0.3433643281459808,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.6966323256492615,0.2291059643030166,1.05061137676239,284.72332763671875,284.95001220703125,296.4507141113281,291.7377014160156,296.8583984375,297.20281982421875,284.7143249511719,1.0,0.5942707061767578,0.8438732028007507,0.8438732028007507,1.0,1.0,-3.0759191513061523,1.4090359210968018,1.666883111000061,0.713793158531189,0.8984819650650024,0.8984819650650024,0.0,178.20948791503906,183.0,54672.37890625,0.0,2589.720703125,1.0,279.5010681152344,283.0943603515625,294.8013916015625,298.40875244140625,293.1499938964844,293.1499938964844,279.45001220703125,36144.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450876712799072,1.0,0.0,0.0,3.656048059463501,3.6560721397399902,8.919018341657647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.009765625,0.0,1540.9921875,1895.4371337890625,0.0,3818.60205078125,0.9066740870475768,1.0,0.0,3.0,1.0,0.0
12410760,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.7407707571983337,0.2805641591548919,0.2566564381122589,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9472127556800842,0.5872066020965576,0.5588189959526062,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.8909204602241516,0.4976730048656463,0.3498792052268982,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8017922043800354,0.3577483594417572,0.3428146541118622,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.693465530872345,0.2284597605466842,1.0484107732772827,284.66455078125,284.95001220703125,296.4167785644531,291.7246398925781,296.83807373046875,297.19390869140625,284.6624755859375,1.0,0.594787061214447,0.8437141180038452,0.8437141180038452,1.0,1.0,-3.069772481918335,1.4060291051864624,1.663743495941162,0.7122400999069214,0.8959447145462036,0.8959447145462036,0.0,180.48751831054688,186.0,54683.1796875,0.0,2589.848876953125,1.0,279.4580993652344,283.0423889160156,294.763671875,298.3232421875,293.1499938964844,293.1499938964844,279.75,36268.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94793963432312,1.0,0.0,0.0,3.649991512298584,3.650015592575073,8.889492733032966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.16748046875,0.0,1535.1646728515625,1895.4371337890625,0.0,3844.382080078125,0.905436873435974,1.0,0.0,3.0,1.0,0.0
12410820,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7366375923156738,0.2799569368362427,0.2558515071868896,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.940054178237915,0.5845254063606262,0.555906355381012,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.887548565864563,0.4999826848506927,0.3512038588523865,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7972493767738342,0.3573408126831054,0.3422225415706634,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.6890718936920166,0.2278621047735214,1.0452702045440674,284.8237609863281,284.95001220703125,296.3478698730469,291.697998046875,296.8051147460937,297.1911315917969,284.8247985839844,1.0,0.5957762002944946,0.8433958888053894,0.8433958888053894,1.0,1.0,-3.062395572662353,1.4024298191070557,1.659965753555298,0.7102265954017639,0.8955474495887756,0.8955474495887756,0.0,183.7716522216797,189.0,53207.29296875,0.0,2592.87890625,1.0,279.7421569824219,283.2309265136719,294.6653747558594,298.062744140625,293.1499938964844,293.1499938964844,280.04998779296875,36187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376930594444276,1.0,0.0,0.0,3.642203569412232,3.6422274112701416,8.851598636283597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.025390625,0.0,1525.9139404296875,1895.4371337890625,0.0,3751.44775390625,0.9036720991134644,1.0,0.0,3.0,1.0,0.0
12410880,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7366375923156738,0.2799569368362427,0.2558515071868896,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.940054178237915,0.5845254063606262,0.555906355381012,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.887548565864563,0.4999826848506927,0.3512038588523865,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7972493767738342,0.3573408126831054,0.3422225415706634,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.6890718936920166,0.2278621047735214,1.0452702045440674,284.8237609863281,284.95001220703125,296.3478698730469,291.697998046875,296.8051147460937,297.1911315917969,284.8247985839844,1.0,0.5957762002944946,0.8433958888053894,0.8433958888053894,1.0,1.0,-3.062395572662353,1.4024298191070557,1.659965753555298,0.7102265954017639,0.8955474495887756,0.8955474495887756,0.0,183.7716522216797,189.0,53207.29296875,0.0,2592.87890625,1.0,279.7421569824219,283.2309265136719,294.6653747558594,298.062744140625,293.1499938964844,293.1499938964844,280.04998779296875,36187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376930594444276,1.0,0.0,0.0,3.642203569412232,3.6422274112701416,8.851598636283597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.025390625,0.0,1525.9139404296875,1895.4371337890625,0.0,3751.44775390625,0.9036720991134644,1.0,0.0,3.0,1.0,0.0
12410940,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7353423833847046,0.2805541157722473,0.2562325894832611,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9366540908813475,0.5834321975708008,0.5546523332595825,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8874725699424744,0.5037111043930054,0.3536436855792999,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7957198023796082,0.3580876290798187,0.34276282787323,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6874992847442627,0.2281721383333206,1.0460673570632937,285.01007080078125,284.95001220703125,296.2779235839844,291.6708374023437,296.7785339355469,297.2012634277344,285.0114440917969,1.0,0.5973571538925171,0.8430777192115784,0.8430777192115784,1.0,1.0,-3.065877914428711,1.4040693044662476,1.6618084907531738,0.7110694646835327,0.8978807926177979,0.8978807926177979,0.0,185.68153381347656,192.0,51843.2890625,0.0,2609.56201171875,1.0,280.04168701171875,283.44122314453125,294.62799072265625,297.92193603515625,293.1499938964844,293.1499938964844,280.3500061035156,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263095259666444,1.0,0.0,0.0,3.641543388366699,3.641567468643189,8.848390393723093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.86474609375,0.0,1523.7786865234375,1895.4371337890625,0.0,3647.2685546875,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
