time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411000,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7353423833847046,0.2805541157722473,0.2562325894832611,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9366540908813475,0.5834321975708008,0.5546523332595825,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8874725699424744,0.5037111043930054,0.3536436855792999,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7957198023796082,0.3580876290798187,0.34276282787323,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6874992847442627,0.2281721383333206,1.0460673570632937,285.01007080078125,284.95001220703125,296.2779235839844,291.6708374023437,296.7785339355469,297.2012634277344,285.0114440917969,1.0,0.5973571538925171,0.8430777192115784,0.8430777192115784,1.0,1.0,-3.065877914428711,1.4040693044662476,1.6618084907531738,0.7110694646835327,0.8978807926177979,0.8978807926177979,0.0,185.68153381347656,192.0,51843.2890625,0.0,2609.56201171875,1.0,280.04168701171875,283.44122314453125,294.62799072265625,297.92193603515625,293.1499938964844,293.1499938964844,280.3500061035156,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263095259666444,1.0,0.0,0.0,3.641543388366699,3.641567468643189,8.848390393723093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.86474609375,0.0,1523.7786865234375,1895.4371337890625,0.0,3647.2685546875,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
12411060,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.7350910305976868,0.2816115021705627,0.2571001350879669,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.9347761273384094,0.5831461548805237,0.5542599558830261,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8883672952651978,0.5076314806938171,0.3562800884246826,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.7953391671180725,0.3593133687973022,0.3438242077827453,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.6871331334114075,0.2289560139179229,1.0492005348205566,285.1947326660156,284.95001220703125,296.21502685546875,291.6463317871094,296.7571105957031,297.21502685546875,285.19683837890625,1.0,0.5993412137031555,0.8428090214729309,0.8428090214729309,1.0,1.0,-3.074655771255493,1.4082674980163574,1.6663883924484253,0.7133249640464783,0.902343213558197,0.902343213558197,0.0,187.15655517578125,192.0,50599.53125,0.0,2634.244140625,1.0,280.337646484375,283.64794921875,294.6016540527344,297.805908203125,293.1499938964844,293.1499938964844,280.3500061035156,35782.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165762662887572,1.0,0.0,0.0,3.6483561992645264,3.648380041122437,8.881528970050567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.36376953125,0.0,1529.71630859375,1895.4371337890625,0.0,3557.529296875,0.9047853350639344,1.0,0.0,3.0,1.0,0.0
12411120,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.7350952625274658,0.2817431092262268,0.2572336196899414,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.9345880150794984,0.583113431930542,0.5542493462562561,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8885124921798706,0.508111298084259,0.3566285371780395,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7953304052352905,0.3594723641872406,0.3439852595329284,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.6871317028999329,0.2290662229061126,1.0497195720672607,285.19952392578125,284.95001220703125,296.207275390625,291.643310546875,296.75445556640625,297.2167053222656,285.2009582519531,1.0,0.5996220707893372,0.8427760004997253,0.8427760004997253,1.0,1.0,-3.076040029525757,1.408929467201233,1.667110562324524,0.7136881351470947,0.9027680158615112,0.9027680158615112,0.0,187.33859252929688,195.0,50598.1640625,0.0,2637.88134765625,1.0,280.3416748046875,283.6523132324219,294.6055603027344,297.8171081542969,293.1499938964844,293.1499938964844,280.04998779296875,35767.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163715839385986,1.0,0.0,0.0,3.6495347023010254,3.649558782577514,8.887269018487132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.5927734375,0.0,1530.9114990234375,1895.4371337890625,0.0,3555.63623046875,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12411180,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7332897186279297,0.2817425727844238,0.2577309012413025,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9302937388420104,0.5812785029411316,0.553163468837738,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8875889182090759,0.5110008716583252,0.3590830266475677,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7933204770088196,0.3599082827568054,0.3448544442653656,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6854362487792969,0.2294028401374817,1.052832841873169,285.0254211425781,284.95001220703125,296.13629150390625,291.61553955078125,296.7231140136719,297.21905517578125,285.0237731933594,1.0,0.6020860075950623,0.8424743413925171,0.8424743413925171,1.0,1.0,-3.0830841064453125,1.4122437238693235,1.6708402633666992,0.7156773805618286,0.9023897051811218,0.9023897051811218,0.0,190.1461181640625,198.0,51910.875,0.0,2666.321044921875,1.0,280.05780029296875,283.4554138183594,294.6548767089844,298.01617431640625,293.1499938964844,293.1499938964844,279.75,35870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281533360481262,1.0,0.0,0.0,3.655193567276001,3.65521764755249,8.914850013752584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.4921875,0.0,1537.9833984375,1895.4371337890625,0.0,3664.202880859375,0.906340479850769,1.0,0.0,3.0,1.0,0.0
12411240,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7332897186279297,0.2817425727844238,0.2577309012413025,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9302937388420104,0.5812785029411316,0.553163468837738,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8875889182090759,0.5110008716583252,0.3590830266475677,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7933204770088196,0.3599082827568054,0.3448544442653656,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6854362487792969,0.2294028401374817,1.052832841873169,285.0254211425781,284.95001220703125,296.13629150390625,291.61553955078125,296.7231140136719,297.21905517578125,285.0237731933594,1.0,0.6020860075950623,0.8424743413925171,0.8424743413925171,1.0,1.0,-3.0830841064453125,1.4122437238693235,1.6708402633666992,0.7156773805618286,0.9023897051811218,0.9023897051811218,0.0,190.1461181640625,198.0,51910.875,0.0,2666.321044921875,1.0,280.05780029296875,283.4554138183594,294.6548767089844,298.01617431640625,293.1499938964844,293.1499938964844,279.75,35870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281533360481262,1.0,0.0,0.0,3.655193567276001,3.65521764755249,8.914850013752584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.4921875,0.0,1537.9833984375,1895.4371337890625,0.0,3664.202880859375,0.906340479850769,1.0,0.0,3.0,1.0,0.0
12411300,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7313628792762756,0.2812271416187286,0.2575035095214844,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9267618060112,0.5797262191772461,0.551997184753418,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8859413862228394,0.5118655562400818,0.3598823547363281,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7912338972091675,0.3596489131450653,0.3448470830917358,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6835951209068298,0.2292168885469436,1.052937388420105,284.8806457519531,284.95001220703125,296.1007995605469,291.6015930175781,296.70465087890625,297.21502685546875,284.8718566894531,1.0,0.6031081676483154,0.8423234820365906,0.8423234820365906,1.0,1.0,-3.082491874694824,1.411916732788086,1.6705750226974487,0.7155888080596924,0.9005266427993774,0.9005266427993774,0.0,192.1028747558593,198.0,53031.0390625,0.0,2675.451416015625,1.0,279.8010559082031,283.2875671386719,294.6700744628906,298.163330078125,293.1499938964844,293.1499938964844,279.75,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365758895874025,1.0,0.0,0.0,3.6553587913513184,3.655382871627808,8.915656621866219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.80224609375,0.0,1538.986572265625,1895.4371337890625,0.0,3741.2646484375,0.9064139127731324,1.0,0.0,3.0,1.0,0.0
12411360,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.728911817073822,0.2804664969444275,0.2569810450077057,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9225558042526244,0.5778743624687195,0.5504421591758728,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8837102055549622,0.5124672651290894,0.3604176640510559,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7885926365852356,0.3591368794441223,0.344542920589447,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6812209486961365,0.2288225889205932,1.0519747734069824,284.8251037597656,284.95001220703125,296.0653686523437,291.5876770019531,296.6751708984375,297.2083435058594,284.8234558105469,1.0,0.6039251685142517,0.8738587498664856,0.8738587498664856,0.800000011920929,1.0,-3.079119205474853,1.4381028413772583,1.6410163640975952,0.7425798177719116,0.8990892171859741,0.8990892171859741,0.0,194.3038787841797,201.0,53169.4375,0.0,2680.486083984375,1.0,279.7582092285156,283.2396240234375,294.635498046875,298.091552734375,293.1499938964844,293.1499938964844,280.04998779296875,36078.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405616521835328,1.0,0.0,0.0,3.6529932022094727,3.653017282485962,8.904120250008418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.7138671875,0.0,1537.0908203125,1895.4371337890625,0.0,3777.550537109375,0.9059831500053406,1.0,0.0,3.0,1.0,0.0
12411420,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7258708477020264,0.2802062332630157,0.2564615905284881,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9169400334358216,0.5758129358291626,0.5480866432189941,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8816426396369934,0.5153489708900452,0.3620993196964264,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7852874398231506,0.3591091930866241,0.3442891240119934,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6781485676765442,0.228655144572258,1.0507042407989502,285.0299072265625,284.95001220703125,295.99481201171875,291.5599060058594,296.4388122558594,297.208984375,285.03564453125,1.0,0.6055542230606079,0.9369294047355652,0.9369294047355652,0.4000000059604645,1.0,-3.07583999633789,1.97147536277771,1.1043646335601809,1.2755197286605835,0.901624858379364,0.901624858379364,0.0,197.41954040527344,204.0,53219.4375,0.0,2692.57568359375,1.0,280.0422058105469,283.5087890625,294.5421142578125,297.88818359375,293.1499938964844,293.1499938964844,279.75,35939.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93290776014328,1.0,0.0,0.0,3.654039621353149,3.654063701629639,8.909222515285364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.86376953125,0.0,1537.21337890625,1895.4371337890625,0.0,3707.764892578125,0.9061616659164428,1.0,0.0,3.0,1.0,0.0
12411480,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7258708477020264,0.2802062332630157,0.2564615905284881,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9169400334358216,0.5758129358291626,0.5480866432189941,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8816426396369934,0.5153489708900452,0.3620993196964264,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7852874398231506,0.3591091930866241,0.3442891240119934,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6781485676765442,0.228655144572258,1.0507042407989502,285.0299072265625,284.95001220703125,295.99481201171875,291.5599060058594,296.4388122558594,297.208984375,285.03564453125,1.0,0.6055542230606079,0.9369294047355652,0.9369294047355652,0.4000000059604645,1.0,-3.07583999633789,1.97147536277771,1.1043646335601809,1.2755197286605835,0.901624858379364,0.901624858379364,0.0,197.41954040527344,204.0,53219.4375,0.0,2692.57568359375,1.0,280.0422058105469,283.5087890625,294.5421142578125,297.88818359375,293.1499938964844,293.1499938964844,279.75,35939.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93290776014328,1.0,0.0,0.0,3.654039621353149,3.654063701629639,8.909222515285364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.86376953125,0.0,1537.21337890625,1895.4371337890625,0.0,3707.764892578125,0.9061616659164428,1.0,0.0,3.0,1.0,0.0
12411540,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7249264717102051,0.2801956534385681,0.2565851807594299,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9143620133399964,0.5740612745285034,0.5466104745864868,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.882107675075531,0.5184194445610046,0.3643635213375091,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7843102216720581,0.3593761324882507,0.3446500897407532,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6772305369377136,0.2287828177213668,1.0516133308410645,285.0106201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2124938964844,285.0144348144531,1.0,0.6078000068664551,1.0,1.0,0.0,1.0,-3.078490972518921,3.078454971313477,3.614234447013587e-05,2.378272533416748,0.9019879102706908,0.9019879102706908,0.0,199.5208740234375,207.0,57908.51171875,0.0,2715.45947265625,1.0,279.7578125,283.5409545898437,294.6159362792969,298.2764587402344,293.1499938964844,293.1499938964844,279.45001220703125,35945.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524105787277222,1.0,0.0,0.0,3.656056880950928,3.656080961227417,8.919061542655982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5537109375,0.0,1539.5059814453125,1895.4371337890625,0.0,3884.65234375,0.9066123366355896,1.0,0.0,3.0,1.0,0.0
12411600,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7249264717102051,0.2801956534385681,0.2565851807594299,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9143620133399964,0.5740612745285034,0.5466104745864868,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.882107675075531,0.5184194445610046,0.3643635213375091,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7843102216720581,0.3593761324882507,0.3446500897407532,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6772305369377136,0.2287828177213668,1.0516133308410645,285.0106201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2124938964844,285.0144348144531,1.0,0.6078000068664551,1.0,1.0,0.0,1.0,-3.078490972518921,3.078454971313477,3.614234447013587e-05,2.378272533416748,0.9019879102706908,0.9019879102706908,0.0,199.5208740234375,207.0,57908.51171875,0.0,2715.45947265625,1.0,279.7578125,283.5409545898437,294.6159362792969,298.2764587402344,293.1499938964844,293.1499938964844,279.45001220703125,35945.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524105787277222,1.0,0.0,0.0,3.656056880950928,3.656080961227417,8.919061542655982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5537109375,0.0,1539.5059814453125,1895.4371337890625,0.0,3884.65234375,0.9066123366355896,1.0,0.0,3.0,1.0,0.0
12411660,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7220064401626587,0.2794578075408935,0.2562923431396484,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9091680645942688,0.5715821981430054,0.5447462201118469,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8798626661300659,0.5202241539955139,0.3659500777721405,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7811344861984253,0.3589752316474914,0.344633549451828,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.674390971660614,0.2284608632326126,1.051558017730713,284.8255920410156,284.95001220703125,295.8638610839844,291.5081481933594,295.8651123046875,297.20782470703125,284.8227844238281,1.0,0.6095163822174072,1.0,1.0,0.0,1.0,-3.0777270793914795,3.077719449996948,7.617491974087898e-06,2.3778738975524902,0.8990245461463928,0.8990245461463928,0.0,202.7713928222656,207.0,59092.7421875,0.0,2731.01123046875,1.0,279.46221923828125,283.3327941894531,294.6107788085937,298.4453430175781,293.1499938964844,293.1499938964844,279.45001220703125,36095.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974029004573822,1.0,0.0,0.0,3.653813362121582,3.6538374423980713,8.908119184525276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1064453125,0.0,1538.1329345703125,1895.4371337890625,0.0,4076.607666015625,0.906175136566162,1.0,0.0,3.0,1.0,0.0
12411720,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7215360999107361,0.2793240845203399,0.2561963200569153,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9084101319313048,0.5712223649024963,0.5444355607032776,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8794628977775574,0.5203957557678223,0.3660856783390045,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7806339263916016,0.3588822782039642,0.3445741236209869,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.6739403605461121,0.2283875495195388,1.0513612031936646,284.8187255859375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.20672607421875,284.8165588378906,1.0,0.6096906065940857,1.0,1.0,0.0,1.0,-3.077093601226806,3.0770859718322754,7.614387868670747e-06,2.3773975372314453,0.8987461924552917,0.8987461924552917,0.0,203.2249450683593,210.0,59080.05078125,0.0,2732.140380859375,1.0,279.45819091796875,283.3271484375,294.5987548828125,298.4275207519531,293.1499938964844,293.1499938964844,279.75,36109.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752699136734008,1.0,0.0,0.0,3.653165102005005,3.653189182281494,8.904958690436615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.54931640625,0.0,1537.5120849609375,1895.4371337890625,0.0,4087.47314453125,0.9060437083244324,1.0,0.0,3.0,1.0,0.0
12411780,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7184324264526367,0.2790367007255554,0.2557770013809204,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.903235912322998,0.5691674947738647,0.5422447919845581,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8773167729377747,0.5232510566711426,0.3678551316261291,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7773062586784363,0.358817309141159,0.3443905115127563,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6709014773368835,0.228234201669693,1.05049729347229,284.9713439941406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2080383300781,284.9720458984375,1.0,0.6112978458404541,1.0,1.0,0.0,1.0,-3.074814319610596,3.0748066902160645,7.6029896263207775e-06,2.375585556030273,0.9002804756164551,0.9002804756164551,0.0,206.54620361328125,213.0,57623.5,0.0,2745.06982421875,1.0,279.7421875,283.5106201171875,294.47723388671875,298.1506042480469,293.1499938964844,293.1499938964844,279.45001220703125,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971397876739502,1.0,0.0,0.0,3.652421474456787,3.652445554733277,8.901333785615861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6630859375,0.0,1535.8607177734375,1895.4371337890625,0.0,4053.511474609375,0.9058284163475036,1.0,0.0,3.0,1.0,0.0
12411840,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7184324264526367,0.2790367007255554,0.2557770013809204,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.903235912322998,0.5691674947738647,0.5422447919845581,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8773167729377747,0.5232510566711426,0.3678551316261291,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7773062586784363,0.358817309141159,0.3443905115127563,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6709014773368835,0.228234201669693,1.05049729347229,284.9713439941406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2080383300781,284.9720458984375,1.0,0.6112978458404541,1.0,1.0,0.0,1.0,-3.074814319610596,3.0748066902160645,7.6029896263207775e-06,2.375585556030273,0.9002804756164551,0.9002804756164551,0.0,206.54620361328125,213.0,57623.5,0.0,2745.06982421875,1.0,279.7421875,283.5106201171875,294.47723388671875,298.1506042480469,293.1499938964844,293.1499938964844,279.45001220703125,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971397876739502,1.0,0.0,0.0,3.652421474456787,3.652445554733277,8.901333785615861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6630859375,0.0,1535.8607177734375,1895.4371337890625,0.0,4053.511474609375,0.9058284163475036,1.0,0.0,3.0,1.0,0.0
12411900,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.717364490032196,0.2788074314594269,0.2557829916477203,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9013311862945556,0.5680320858955383,0.5414533615112305,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8768115043640137,0.5245227217674255,0.3689530789852142,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.776161253452301,0.3587391376495361,0.3445068001747131,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6698669791221619,0.2281569540500641,1.0507924556732178,284.8402099609375,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2078552246094,284.8317565917969,1.0,0.6121866106987,1.0,1.0,0.0,1.0,-3.075688600540161,3.07568097114563,7.60749526307336e-06,2.3763368129730225,0.8982979655265808,0.8982979655265808,0.0,207.9390563964844,213.0,58663.75,0.0,2754.105712890625,1.0,279.4986267089844,283.3570861816406,294.5058288574219,298.3303527832031,293.1499938964844,293.1499938964844,279.45001220703125,36080.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775980114936828,1.0,0.0,0.0,3.6509969234466553,3.651021003723145,8.894390930436202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.6875,0.0,1534.8819580078125,1895.4371337890625,0.0,4107.8095703125,0.9055132269859314,1.0,0.0,3.0,1.0,0.0
12411960,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.715583860874176,0.2782334387302398,0.2554556727409363,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8986304402351379,0.5664522051811218,0.5402032732963562,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8754990696907043,0.5253487825393677,0.3696911931037903,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.774337112903595,0.3583457469940185,0.3443267345428467,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.6682337522506714,0.2278591841459274,1.0502108335494995,284.78466796875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2033996582031,284.78271484375,1.0,0.6129488945007324,1.0,1.0,0.0,1.0,-3.0737690925598145,3.0737617015838623,7.598224328830838e-06,2.374946355819702,0.8965968489646912,0.8965968489646912,0.0,209.74305725097656,216.0,58702.2109375,0.0,2759.758056640625,1.0,279.45770263671875,283.30810546875,294.4850769042969,298.2767944335937,293.1499938964844,293.1499938964844,279.75,36170.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806968569755554,1.0,0.0,0.0,3.647013902664185,3.647037744522095,8.874994819052517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.8232421875,0.0,1531.1217041015625,1895.4371337890625,0.0,4134.7783203125,0.904711663722992,1.0,0.0,3.0,1.0,0.0
12412020,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7127399444580078,0.2779759764671325,0.2550632357597351,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8941655158996582,0.5644720792770386,0.5380853414535522,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8738252520561218,0.5282772183418274,0.371509850025177,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7714405655860901,0.3582872152328491,0.3441442549228668,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6656016111373901,0.2277313023805618,1.0494163036346436,284.94061279296875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2054748535156,284.94140625,1.0,0.6144396066665649,1.0,1.0,0.0,1.0,-3.071753978729248,3.071746349334717,7.588125299662352e-06,2.373331069946289,0.8977439999580383,0.8977439999580383,0.0,212.8009490966797,219.0,57249.640625,0.0,2771.79541015625,1.0,279.7421264648437,283.4942932128906,294.4017944335937,298.0420837402344,293.1499938964844,293.1499938964844,280.04998779296875,36052.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722615480422974,1.0,0.0,0.0,3.64426064491272,3.644284725189209,8.861600235832157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.98779296875,0.0,1527.1884765625,1895.4371337890625,0.0,4061.101318359375,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12412080,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7127399444580078,0.2779759764671325,0.2550632357597351,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8941655158996582,0.5644720792770386,0.5380853414535522,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8738252520561218,0.5282772183418274,0.371509850025177,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7714405655860901,0.3582872152328491,0.3441442549228668,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6656016111373901,0.2277313023805618,1.0494163036346436,284.94061279296875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2054748535156,284.94140625,1.0,0.6144396066665649,1.0,1.0,0.0,1.0,-3.071753978729248,3.071746349334717,7.588125299662352e-06,2.373331069946289,0.8977439999580383,0.8977439999580383,0.0,212.8009490966797,219.0,57249.640625,0.0,2771.79541015625,1.0,279.7421264648437,283.4942932128906,294.4017944335937,298.0420837402344,293.1499938964844,293.1499938964844,280.04998779296875,36052.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722615480422974,1.0,0.0,0.0,3.64426064491272,3.644284725189209,8.861600235832157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.98779296875,0.0,1527.1884765625,1895.4371337890625,0.0,4061.101318359375,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12412140,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7117478251457214,0.2786378562450409,0.2555544674396515,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8918041586875916,0.5637162923812866,0.5372143983840942,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.874194860458374,0.5323838591575623,0.3742445409297943,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.7703714370727539,0.3591218292713165,0.344819962978363,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.6646746397018433,0.228299468755722,1.05158793926239,285.1184387207031,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.217529296875,285.11944580078125,1.0,0.6164125204086304,1.0,1.0,0.0,1.0,-3.078000783920288,3.077993154525757,7.618966264999472e-06,2.3781354427337646,0.901469886302948,0.901469886302948,0.0,214.894287109375,222.0,55871.48828125,0.0,2795.22509765625,1.0,280.041748046875,283.6985778808594,294.367431640625,297.9057006835937,293.1499938964844,293.1499938964844,279.75,35854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962363302707672,1.0,0.0,0.0,3.6490535736083984,3.649077653884888,8.884925364327501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1083984375,0.0,1531.0277099609375,1895.4371337890625,0.0,3973.62451171875,0.904982328414917,1.0,0.0,3.0,1.0,0.0
12412200,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7117478251457214,0.2786378562450409,0.2555544674396515,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8918041586875916,0.5637162923812866,0.5372143983840942,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.874194860458374,0.5323838591575623,0.3742445409297943,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.7703714370727539,0.3591218292713165,0.344819962978363,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.6646746397018433,0.228299468755722,1.05158793926239,285.1184387207031,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.217529296875,285.11944580078125,1.0,0.6164125204086304,1.0,1.0,0.0,1.0,-3.078000783920288,3.077993154525757,7.618966264999472e-06,2.3781354427337646,0.901469886302948,0.901469886302948,0.0,214.894287109375,222.0,55871.48828125,0.0,2795.22509765625,1.0,280.041748046875,283.6985778808594,294.367431640625,297.9057006835937,293.1499938964844,293.1499938964844,279.75,35854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962363302707672,1.0,0.0,0.0,3.6490535736083984,3.649077653884888,8.884925364327501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1083984375,0.0,1531.0277099609375,1895.4371337890625,0.0,3973.62451171875,0.904982328414917,1.0,0.0,3.0,1.0,0.0
12412260,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7097544074058533,0.2782868444919586,0.2557124495506286,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8883516788482666,0.5616771578788757,0.5358967185020447,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8734004497528076,0.5350698828697205,0.3765579760074615,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7684299349784851,0.3591437041759491,0.3452816307544708,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6630772352218628,0.2283985316753387,1.0535907745361328,284.9363098144531,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2176818847656,284.9344177246094,1.0,0.6185477375984192,1.0,1.0,0.0,1.0,-3.0823628902435303,3.082355260848999,7.641072443220764e-06,2.3817121982574463,0.8998442888259888,0.8998442888259888,0.0,217.80213928222656,225.0,57071.78515625,0.0,2819.22705078125,1.0,279.7578125,283.4977722167969,294.4106750488281,298.08984375,293.1499938964844,293.1499938964844,280.04998779296875,35982.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718104004859924,1.0,0.0,0.0,3.650587558746338,3.650611639022827,8.892396863302565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.4384765625,0.0,1533.6904296875,1895.4371337890625,0.0,4057.1376953125,0.9053847193717957,1.0,0.0,3.0,1.0,0.0
12412320,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7097544074058533,0.2782868444919586,0.2557124495506286,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8883516788482666,0.5616771578788757,0.5358967185020447,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8734004497528076,0.5350698828697205,0.3765579760074615,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7684299349784851,0.3591437041759491,0.3452816307544708,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6630772352218628,0.2283985316753387,1.0535907745361328,284.9363098144531,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2176818847656,284.9344177246094,1.0,0.6185477375984192,1.0,1.0,0.0,1.0,-3.0823628902435303,3.082355260848999,7.641072443220764e-06,2.3817121982574463,0.8998442888259888,0.8998442888259888,0.0,217.80213928222656,225.0,57071.78515625,0.0,2819.22705078125,1.0,279.7578125,283.4977722167969,294.4106750488281,298.08984375,293.1499938964844,293.1499938964844,280.04998779296875,35982.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718104004859924,1.0,0.0,0.0,3.650587558746338,3.650611639022827,8.892396863302565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.4384765625,0.0,1533.6904296875,1895.4371337890625,0.0,4057.1376953125,0.9053847193717957,1.0,0.0,3.0,1.0,0.0
12412380,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7071554660797119,0.2782483994960785,0.2555495202541351,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8843965530395508,0.560096263885498,0.5342028737068176,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8721291422843933,0.5383654236793518,0.3786553144454956,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7659842371940613,0.3593616485595703,0.3453986346721649,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.6609794497489929,0.2285720407962799,1.0543031692504885,285.0923767089844,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22125244140625,285.0931701660156,1.0,0.6204653382301331,1.0,1.0,0.0,1.0,-3.083641767501831,3.0836341381073,7.647307029401418e-06,2.3826558589935303,0.9030176401138306,0.9030176401138306,0.0,220.94081115722656,228.0,55708.94140625,0.0,2838.3125,1.0,280.0422058105469,283.6822204589844,294.3353576660156,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35846.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637686610221864,1.0,0.0,0.0,3.655534267425537,3.6555583477020255,8.916512115320074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.412109375,0.0,1538.183837890625,1895.4371337890625,0.0,3986.1083984375,0.9064216613769532,1.0,0.0,3.0,1.0,0.0
12412440,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7071554660797119,0.2782483994960785,0.2555495202541351,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8843965530395508,0.560096263885498,0.5342028737068176,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8721291422843933,0.5383654236793518,0.3786553144454956,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7659842371940613,0.3593616485595703,0.3453986346721649,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.6609794497489929,0.2285720407962799,1.0543031692504885,285.0923767089844,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22125244140625,285.0931701660156,1.0,0.6204653382301331,1.0,1.0,0.0,1.0,-3.083641767501831,3.0836341381073,7.647307029401418e-06,2.3826558589935303,0.9030176401138306,0.9030176401138306,0.0,220.94081115722656,228.0,55708.94140625,0.0,2838.3125,1.0,280.0422058105469,283.6822204589844,294.3353576660156,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35846.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637686610221864,1.0,0.0,0.0,3.655534267425537,3.6555583477020255,8.916512115320074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.412109375,0.0,1538.183837890625,1895.4371337890625,0.0,3986.1083984375,0.9064216613769532,1.0,0.0,3.0,1.0,0.0
12412500,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.706217348575592,0.2781020402908325,0.255637913942337,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8828058838844299,0.5591410398483276,0.5335893630981445,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8718643188476562,0.5397971868515015,0.3798770904541015,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.765089750289917,0.359373390674591,0.3456113636493683,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6602332592010498,0.2286133468151092,1.0551801919937134,284.96258544921875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2216186523437,284.95428466796875,1.0,0.6214998960494995,1.0,1.0,0.0,1.0,-3.085793972015381,3.0857863426208496,7.658161848667078e-06,2.384392023086548,0.9018646478652954,0.9018646478652954,0.0,222.3407592773437,228.0,56803.45703125,0.0,2850.013916015625,1.0,279.79852294921875,283.5288391113281,294.3795471191406,298.0752258300781,293.1499938964844,293.1499938964844,279.75,35916.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695528745651244,1.0,0.0,0.0,3.657220363616944,3.6572444438934326,8.924739631765988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.8408203125,0.0,1540.59375,1895.4371337890625,0.0,4037.26904296875,0.9067952036857604,1.0,0.0,3.0,1.0,0.0
12412560,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7045155763626099,0.2775942683219909,0.2553764283657074,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8804409503936768,0.5577260255813599,0.5325009226799011,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8708012700080872,0.5407556295394897,0.3807145059108734,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7635317444801331,0.3590492308139801,0.3455054759979248,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6588965058326721,0.2284134626388549,1.0550801753997805,284.9081726074219,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2173156738281,284.90631103515625,1.0,0.6223964691162109,1.0,1.0,0.0,1.0,-3.0849359035491943,3.084928274154663,7.654114597244188e-06,2.383816957473755,0.9009982943534852,0.9009982943534852,0.0,224.1774444580078,231.0,56892.08984375,0.0,2857.9443359375,1.0,279.7576599121094,283.479736328125,294.36883544921875,298.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,35996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726332426071168,1.0,0.0,0.0,3.65653657913208,3.6565604209899902,8.921401786210481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8310546875,0.0,1540.4302978515625,1895.4371337890625,0.0,4064.365478515625,0.9067234396934508,1.0,0.0,3.0,1.0,0.0
12412620,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7000846862792969,0.2759930491447449,0.2542798817157745,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.874746561050415,0.5541278719902039,0.5295394659042358,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8677018880844116,0.541935920715332,0.3818246126174927,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.759520411491394,0.3577709197998047,0.3446742296218872,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.6553534865379333,0.2275102585554123,1.0526270866394043,284.7035217285156,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2027282714844,284.7015075683594,1.0,0.6237393021583557,1.0,1.0,0.0,1.0,-3.077451229095459,3.077443599700928,7.617279607075034e-06,2.3781423568725586,0.8960488438606262,0.8960488438606262,0.0,228.3012084960937,234.0,57988.6171875,0.0,2864.497314453125,1.0,279.45819091796875,283.2603759765625,294.35699462890625,298.1092529296875,293.1499938964844,293.1499938964844,279.75,36235.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820119738578796,1.0,0.0,0.0,3.648535013198853,3.648559093475342,8.882400379661703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4345703125,0.0,1533.3043212890625,1895.4371337890625,0.0,4146.1875,0.9050915837287904,1.0,0.0,3.0,1.0,0.0
12412680,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7000846862792969,0.2759930491447449,0.2542798817157745,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.874746561050415,0.5541278719902039,0.5295394659042358,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8677018880844116,0.541935920715332,0.3818246126174927,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.759520411491394,0.3577709197998047,0.3446742296218872,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.6553534865379333,0.2275102585554123,1.0526270866394043,284.7035217285156,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2027282714844,284.7015075683594,1.0,0.6237393021583557,1.0,1.0,0.0,1.0,-3.077451229095459,3.077443599700928,7.617279607075034e-06,2.3781423568725586,0.8960488438606262,0.8960488438606262,0.0,228.3012084960937,234.0,57988.6171875,0.0,2864.497314453125,1.0,279.45819091796875,283.2603759765625,294.35699462890625,298.1092529296875,293.1499938964844,293.1499938964844,279.75,36235.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820119738578796,1.0,0.0,0.0,3.648535013198853,3.648559093475342,8.882400379661703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4345703125,0.0,1533.3043212890625,1895.4371337890625,0.0,4146.1875,0.9050915837287904,1.0,0.0,3.0,1.0,0.0
12412740,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6967602968215942,0.2753876745700836,0.2535111904144287,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8702945113182068,0.5518186688423157,0.5270273685455322,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8658677935600281,0.5445836186408997,0.3833731710910797,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7564674019813538,0.3572682738304138,0.3440129160881042,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6525675654411316,0.2270602434873581,1.050224781036377,284.8624267578125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.20135498046875,284.8634338378906,1.0,0.6248536705970764,1.0,1.0,0.0,1.0,-3.071673393249512,3.0716657638549805,7.588385415147059e-06,2.3735439777374268,0.8961678743362427,0.8961678743362427,0.0,231.53225708007807,237.0,56531.86328125,0.0,2869.79052734375,1.0,279.7421264648437,283.4488525390625,294.275634765625,297.868408203125,293.1499938964844,293.1499938964844,280.04998779296875,36143.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722621440887452,1.0,0.0,0.0,3.6424131393432617,3.642437219619751,8.852617838783772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.416015625,0.0,1525.812255859375,1895.4371337890625,0.0,4061.10693359375,0.903688907623291,1.0,0.0,3.0,1.0,0.0
12412800,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6967602968215942,0.2753876745700836,0.2535111904144287,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8702945113182068,0.5518186688423157,0.5270273685455322,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8658677935600281,0.5445836186408997,0.3833731710910797,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7564674019813538,0.3572682738304138,0.3440129160881042,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6525675654411316,0.2270602434873581,1.050224781036377,284.8624267578125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.20135498046875,284.8634338378906,1.0,0.6248536705970764,1.0,1.0,0.0,1.0,-3.071673393249512,3.0716657638549805,7.588385415147059e-06,2.3735439777374268,0.8961678743362427,0.8961678743362427,0.0,231.53225708007807,237.0,56531.86328125,0.0,2869.79052734375,1.0,279.7421264648437,283.4488525390625,294.275634765625,297.868408203125,293.1499938964844,293.1499938964844,280.04998779296875,36143.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722621440887452,1.0,0.0,0.0,3.6424131393432617,3.642437219619751,8.852617838783772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.416015625,0.0,1525.812255859375,1895.4371337890625,0.0,4061.10693359375,0.903688907623291,1.0,0.0,3.0,1.0,0.0
