time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412860,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6957377195358276,0.2758724987506866,0.2538177669048309,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8681806921958923,0.550963819026947,0.5260202884674072,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8663328886032104,0.5486484169960022,0.3860472440719604,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7554426789283752,0.3578566908836365,0.344417929649353,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.651663601398468,0.2274570763111114,1.051477551460266,285.0472106933594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2131652832031,285.0485534667969,1.0,0.6265162229537964,1.0,1.0,0.0,1.0,-3.0760302543640137,3.0760226249694824,7.609723525092704e-06,2.3768255710601807,0.8989862203598022,0.8989862203598022,0.0,233.52069091796875,240.0,55181.328125,-0.0,2889.038330078125,1.0,280.0417175292969,283.6583251953125,294.25244140625,297.7424621582031,293.1499938964844,293.1499938964844,280.3500061035156,35950.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612023830413818,1.0,0.0,0.0,3.643604040145874,3.643627882003784,8.858406772560556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.28369140625,0.0,1525.692626953125,1895.4371337890625,0.0,3963.296875,0.9038299918174744,1.0,0.0,3.0,1.0,0.0
12412920,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6957377195358276,0.2758724987506866,0.2538177669048309,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8681806921958923,0.550963819026947,0.5260202884674072,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8663328886032104,0.5486484169960022,0.3860472440719604,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7554426789283752,0.3578566908836365,0.344417929649353,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.651663601398468,0.2274570763111114,1.051477551460266,285.0472106933594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2131652832031,285.0485534667969,1.0,0.6265162229537964,1.0,1.0,0.0,1.0,-3.0760302543640137,3.0760226249694824,7.609723525092704e-06,2.3768255710601807,0.8989862203598022,0.8989862203598022,0.0,233.52069091796875,240.0,55181.328125,-0.0,2889.038330078125,1.0,280.0417175292969,283.6583251953125,294.25244140625,297.7424621582031,293.1499938964844,293.1499938964844,280.3500061035156,35950.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612023830413818,1.0,0.0,0.0,3.643604040145874,3.643627882003784,8.858406772560556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.28369140625,0.0,1525.692626953125,1895.4371337890625,0.0,3963.296875,0.9038299918174744,1.0,0.0,3.0,1.0,0.0
12412980,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.6956037282943726,0.2768827676773071,0.2546708881855011,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.8669342398643494,0.5508386492729187,0.5258095860481262,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.867603063583374,0.5533745884895325,0.3892585337162018,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.75523841381073,0.3590578436851501,0.3454751968383789,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.6516295075416565,0.2284051477909088,1.055417537689209,285.2354736328125,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2298889160156,285.23687744140625,1.0,0.6288042664527893,1.0,1.0,0.0,1.0,-3.086665868759156,3.086658239364624,7.662331881874707e-06,2.385000228881836,0.9043442010879515,0.9043442010879515,0.0,235.290756225586,243.0,53954.015625,-0.0,2919.980224609375,1.0,280.3417358398437,283.868408203125,294.2473449707031,297.6547241210937,293.1499938964844,293.1499938964844,280.04998779296875,35717.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511348009109496,1.0,0.0,0.0,3.65346360206604,3.65348744392395,8.906413313525263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.51904296875,0.0,1534.9095458984375,1895.4371337890625,0.0,3873.1796875,0.9058781266212464,1.0,0.0,3.0,1.0,0.0
12413040,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.6956037282943726,0.2768827676773071,0.2546708881855011,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.8669342398643494,0.5508386492729187,0.5258095860481262,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.867603063583374,0.5533745884895325,0.3892585337162018,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.75523841381073,0.3590578436851501,0.3454751968383789,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.6516295075416565,0.2284051477909088,1.055417537689209,285.2354736328125,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2298889160156,285.23687744140625,1.0,0.6288042664527893,1.0,1.0,0.0,1.0,-3.086665868759156,3.086658239364624,7.662331881874707e-06,2.385000228881836,0.9043442010879515,0.9043442010879515,0.0,235.290756225586,243.0,53954.015625,-0.0,2919.980224609375,1.0,280.3417358398437,283.868408203125,294.2473449707031,297.6547241210937,293.1499938964844,293.1499938964844,280.04998779296875,35717.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511348009109496,1.0,0.0,0.0,3.65346360206604,3.65348744392395,8.906413313525263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.51904296875,0.0,1534.9095458984375,1895.4371337890625,0.0,3873.1796875,0.9058781266212464,1.0,0.0,3.0,1.0,0.0
12413100,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.6953379511833191,0.2770400643348694,0.2550710439682007,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8660945296287537,0.5503355860710144,0.5256732702255249,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8679863810539246,0.5552050471305847,0.3908051550388336,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7549769878387451,0.3593884706497192,0.3460211157798767,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.651518702507019,0.2287394106388092,1.0576729774475098,285.1125183105469,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.233642578125,285.1047058105469,1.0,0.6300947666168213,1.0,1.0,0.0,1.0,-3.0922164916992188,3.0922088623046875,7.690097845625132e-06,2.389365196228028,0.9042595028877258,0.9042595028877258,0.0,236.4358673095703,243.0,55146.14453125,-0.0,2937.36181640625,1.0,280.0984802246094,283.7190246582031,294.312255859375,297.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,35759.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575907588005066,1.0,0.0,0.0,3.658259153366089,3.658283233642578,8.929810064728372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.216796875,0.0,1540.57568359375,1895.4371337890625,0.0,3931.080810546875,0.906926929950714,1.0,0.0,3.0,1.0,0.0
12413160,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6941187381744385,0.2767466306686401,0.2550325691699981,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8643234968185425,0.5492774844169617,0.5249549746513367,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8673913478851318,0.5564588308334351,0.3918739259243011,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7539131045341492,0.3593077063560486,0.3461708724498749,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6506978273391724,0.2287795692682266,1.0587260723114014,285.0635681152344,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2315979003906,285.0621032714844,1.0,0.6312488317489624,1.0,1.0,0.0,1.0,-3.0940449237823486,3.0940370559692383,7.699387424509041e-06,2.3908579349517822,0.904484212398529,0.904484212398529,0.0,238.17852783203125,246.0,55328.94140625,-0.0,2950.302734375,1.0,280.0576477050781,283.6727294921875,294.3145446777344,297.8742370605469,293.1499938964844,293.1499938964844,279.75,35816.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614288806915284,1.0,0.0,0.0,3.66109299659729,3.6611170768737793,8.943650300352601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.904296875,0.0,1544.169189453125,1895.4371337890625,0.0,3965.31298828125,0.9076245427131652,1.0,0.0,3.0,1.0,0.0
12413220,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6903469562530518,0.2754485309123993,0.2542359232902527,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8595453500747681,0.5462318062782288,0.5225507616996765,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.864936113357544,0.5580779910087585,0.3933146595954895,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7506324648857117,0.3583747744560241,0.3457003235816955,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6479451060295105,0.2282408028841018,1.0580438375473022,284.8685913085937,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2191467285156,284.866943359375,1.0,0.6330662369728088,1.0,1.0,0.0,1.0,-3.09055233001709,3.0905447006225586,7.6821816037409e-06,2.388228416442871,0.901801824569702,0.901801824569702,0.0,242.343978881836,249.0,56622.203125,-0.0,2965.090087890625,1.0,279.75811767578125,283.4577331542969,294.3211975097656,297.9787902832031,293.1499938964844,293.1499938964844,279.45001220703125,36015.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721992611885072,1.0,0.0,0.0,3.661212205886841,3.66123628616333,8.944232945395925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5400390625,0.0,1545.795166015625,1895.4371337890625,0.0,4060.55419921875,0.9077792167663574,1.0,0.0,3.0,1.0,0.0
12413280,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6903469562530518,0.2754485309123993,0.2542359232902527,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8595453500747681,0.5462318062782288,0.5225507616996765,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.864936113357544,0.5580779910087585,0.3933146595954895,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7506324648857117,0.3583747744560241,0.3457003235816955,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6479451060295105,0.2282408028841018,1.0580438375473022,284.8685913085937,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2191467285156,284.866943359375,1.0,0.6330662369728088,1.0,1.0,0.0,1.0,-3.09055233001709,3.0905447006225586,7.6821816037409e-06,2.388228416442871,0.901801824569702,0.901801824569702,0.0,242.343978881836,249.0,56622.203125,-0.0,2965.090087890625,1.0,279.75811767578125,283.4577331542969,294.3211975097656,297.9787902832031,293.1499938964844,293.1499938964844,279.45001220703125,36015.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721992611885072,1.0,0.0,0.0,3.661212205886841,3.66123628616333,8.944232945395925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5400390625,0.0,1545.795166015625,1895.4371337890625,0.0,4060.55419921875,0.9077792167663574,1.0,0.0,3.0,1.0,0.0
12413340,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.6858258843421936,0.2736256122589111,0.2528792023658752,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8541619777679443,0.5424872040748596,0.5193650126457214,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8618456125259399,0.5590499639511108,0.3942188024520874,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7466977834701538,0.3567962050437927,0.3445325791835785,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6444727778434753,0.2271268814802169,1.0545151233673096,284.67315673828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.20196533203125,284.6716003417969,1.0,0.6342042684555054,1.0,1.0,0.0,1.0,-3.0805370807647705,3.08052945137024,7.63244133850094e-06,2.3804759979248047,0.8965026140213013,0.8965026140213013,0.0,246.68038940429688,252.0,57803.88671875,-0.0,2967.323486328125,1.0,279.45819091796875,283.2440490722656,294.31622314453125,298.05157470703125,293.1499938964844,293.1499938964844,279.75,36264.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809938073158264,1.0,0.0,0.0,3.652119874954224,3.652143955230713,8.899863814804121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.052734375,0.0,1537.507080078125,1895.4371337890625,0.0,4137.35595703125,0.9059125185012816,1.0,0.0,3.0,1.0,0.0
12413400,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.6858258843421936,0.2736256122589111,0.2528792023658752,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8541619777679443,0.5424872040748596,0.5193650126457214,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8618456125259399,0.5590499639511108,0.3942188024520874,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7466977834701538,0.3567962050437927,0.3445325791835785,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6444727778434753,0.2271268814802169,1.0545151233673096,284.67315673828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.20196533203125,284.6716003417969,1.0,0.6342042684555054,1.0,1.0,0.0,1.0,-3.0805370807647705,3.08052945137024,7.63244133850094e-06,2.3804759979248047,0.8965026140213013,0.8965026140213013,0.0,246.68038940429688,252.0,57803.88671875,-0.0,2967.323486328125,1.0,279.45819091796875,283.2440490722656,294.31622314453125,298.05157470703125,293.1499938964844,293.1499938964844,279.75,36264.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809938073158264,1.0,0.0,0.0,3.652119874954224,3.652143955230713,8.899863814804121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.052734375,0.0,1537.507080078125,1895.4371337890625,0.0,4137.35595703125,0.9059125185012816,1.0,0.0,3.0,1.0,0.0
12413460,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6827543377876282,0.2729696333408355,0.2520355880260467,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8502784967422485,0.5402368307113647,0.5168724060058594,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8603231310844421,0.5617467761039734,0.3957626223564148,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.74396151304245,0.3561773896217346,0.3437246978282928,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.641974925994873,0.2266008108854293,1.051631212234497,284.8443603515625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2005310058594,284.84588623046875,1.0,0.6351664066314697,1.0,1.0,0.0,1.0,-3.073930025100708,3.073922634124756,7.599147465953138e-06,2.375123977661133,0.8964616060256958,0.8964616060256958,0.0,249.8336639404297,255.0,56453.7109375,-0.0,2970.323974609375,1.0,279.7421569824219,283.4405822753906,294.25408935546875,297.833984375,293.1499938964844,293.1499938964844,280.04998779296875,36168.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705658555030824,1.0,0.0,0.0,3.645020008087158,3.645044088363648,8.865293921189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.142578125,0.0,1528.8905029296875,1895.4371337890625,0.0,4046.19140625,0.9042903780937196,1.0,0.0,3.0,1.0,0.0
12413520,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6827543377876282,0.2729696333408355,0.2520355880260467,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8502784967422485,0.5402368307113647,0.5168724060058594,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8603231310844421,0.5617467761039734,0.3957626223564148,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.74396151304245,0.3561773896217346,0.3437246978282928,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.641974925994873,0.2266008108854293,1.051631212234497,284.8443603515625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2005310058594,284.84588623046875,1.0,0.6351664066314697,1.0,1.0,0.0,1.0,-3.073930025100708,3.073922634124756,7.599147465953138e-06,2.375123977661133,0.8964616060256958,0.8964616060256958,0.0,249.8336639404297,255.0,56453.7109375,-0.0,2970.323974609375,1.0,279.7421569824219,283.4405822753906,294.25408935546875,297.833984375,293.1499938964844,293.1499938964844,280.04998779296875,36168.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705658555030824,1.0,0.0,0.0,3.645020008087158,3.645044088363648,8.865293921189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.142578125,0.0,1528.8905029296875,1895.4371337890625,0.0,4046.19140625,0.9042903780937196,1.0,0.0,3.0,1.0,0.0
12413580,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6819630265235901,0.2734734416007995,0.2523418366909027,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.84858238697052,0.5395244359970093,0.5159772038459778,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8610292077064514,0.5659685134887695,0.3985269367694855,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7431609630584717,0.3567456305027008,0.3440866768360138,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6412820816040039,0.2270034998655319,1.0528069734573364,285.0419006347656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2133483886719,285.0437316894531,1.0,0.6367469429969788,1.0,1.0,0.0,1.0,-3.0783843994140625,3.0783767700195312,7.620738870173227e-06,2.378378868103028,0.8992956280708313,0.8992956280708313,0.0,251.688705444336,243.0,55218.2734375,-0.0,2989.22802734375,1.0,280.0417175292969,283.65826416015625,294.2525939941406,297.73681640625,293.1499938964844,293.1499938964844,280.3500061035156,35964.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592128992080688,1.0,0.0,0.0,3.645630359649658,3.645654201507568,8.868262284522643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.75537109375,0.0,1528.0467529296875,1895.4371337890625,0.0,3945.566650390625,0.904295027256012,1.0,0.0,3.0,1.0,0.0
12413640,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6819630265235901,0.2734734416007995,0.2523418366909027,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.84858238697052,0.5395244359970093,0.5159772038459778,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8610292077064514,0.5659685134887695,0.3985269367694855,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7431609630584717,0.3567456305027008,0.3440866768360138,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6412820816040039,0.2270034998655319,1.0528069734573364,285.0419006347656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2133483886719,285.0437316894531,1.0,0.6367469429969788,1.0,1.0,0.0,1.0,-3.0783843994140625,3.0783767700195312,7.620738870173227e-06,2.378378868103028,0.8992956280708313,0.8992956280708313,0.0,251.688705444336,243.0,55218.2734375,-0.0,2989.22802734375,1.0,280.0417175292969,283.65826416015625,294.2525939941406,297.73681640625,293.1499938964844,293.1499938964844,280.3500061035156,35964.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592128992080688,1.0,0.0,0.0,3.645630359649658,3.645654201507568,8.868262284522643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.75537109375,0.0,1528.0467529296875,1895.4371337890625,0.0,3945.566650390625,0.904295027256012,1.0,0.0,3.0,1.0,0.0
12413700,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.6834613084793091,0.2739406824111938,0.2526040375232696,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.8498506546020508,0.5394654273986816,0.5157276391983032,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8635661602020264,0.5683484077453613,0.4000280499458313,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.7445915937423706,0.3572857975959778,0.3444231748580932,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.6425746083259583,0.2274343371391296,1.0539902448654177,285.1857604980469,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.22186279296875,285.1943664550781,1.0,0.6359602212905884,1.0,1.0,0.0,1.0,-3.08203125,3.0820236206054688,7.63872594689019e-06,2.3811631202697754,0.9022610187530518,0.9022610187530518,0.0,249.90850830078125,243.0,54129.671875,-0.0,2987.38916015625,1.0,280.29864501953125,283.8250427246094,294.2388610839844,297.6034240722656,293.1499938964844,293.1499938964844,280.3500061035156,35831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521138072013856,1.0,0.0,0.0,3.649161815643311,3.6491856575012207,8.88545230282034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.0595703125,0.0,1530.9769287109375,1895.4371337890625,0.0,3881.984619140625,0.905028223991394,1.0,0.0,3.0,1.0,0.0
12413760,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.6861169934272766,0.2745508849620819,0.2529908120632171,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8523914813995361,0.5395916700363159,0.515668511390686,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8674479722976685,0.5709012746810913,0.4016745686531067,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7471296787261963,0.3579884469509125,0.3449017703533172,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.6448652148246765,0.2280152142047882,1.0556986331939695,285.239990234375,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2319030761719,285.24169921875,1.0,0.6347182989120483,1.0,1.0,0.0,1.0,-3.087031841278076,3.087024211883545,7.663391443202272e-06,2.38496732711792,0.9047831892967224,0.9047831892967224,0.0,246.64321899414065,231.0,54074.421875,-0.0,2980.5146484375,1.0,280.34185791015625,283.8742980957031,294.26690673828125,297.6754455566406,293.1499938964844,293.1499938964844,280.04998779296875,35719.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491955041885376,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.915712896850891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.337890625,0.0,1537.05224609375,1895.4371337890625,0.0,3855.71142578125,0.906308114528656,1.0,0.0,3.0,1.0,0.0
12413820,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6916466951370239,0.2745642960071563,0.2530669569969177,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8580277562141418,0.5383051633834839,0.5146342515945435,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.875749945640564,0.5741889476776123,0.4041250944137573,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7527223229408264,0.3583491146564483,0.3452692925930023,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6499658226966858,0.2285238355398178,1.0575538873672483,285.0749816894531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2348937988281,285.07373046875,1.0,0.630872905254364,1.0,1.0,0.0,1.0,-3.0915122032165527,3.0915043354034424,7.68583868193673e-06,2.3885064125061035,0.905121684074402,0.905121684074402,0.0,238.85284423828125,219.0,55513.0,-0.0,2948.657470703125,1.0,280.0577392578125,283.6825561523437,294.350341796875,297.9166564941406,293.1499938964844,293.1499938964844,279.75,35808.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596511125564576,1.0,0.0,0.0,3.6632680892944336,3.663292169570923,8.954280019679572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9345703125,0.0,1546.542236328125,1895.4371337890625,0.0,3949.475341796875,0.9081072211265564,1.0,0.0,3.0,1.0,0.0
12413880,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6916466951370239,0.2745642960071563,0.2530669569969177,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8580277562141418,0.5383051633834839,0.5146342515945435,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.875749945640564,0.5741889476776123,0.4041250944137573,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7527223229408264,0.3583491146564483,0.3452692925930023,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6499658226966858,0.2285238355398178,1.0575538873672483,285.0749816894531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2348937988281,285.07373046875,1.0,0.630872905254364,1.0,1.0,0.0,1.0,-3.0915122032165527,3.0915043354034424,7.68583868193673e-06,2.3885064125061035,0.905121684074402,0.905121684074402,0.0,238.85284423828125,219.0,55513.0,-0.0,2948.657470703125,1.0,280.0577392578125,283.6825561523437,294.350341796875,297.9166564941406,293.1499938964844,293.1499938964844,279.75,35808.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596511125564576,1.0,0.0,0.0,3.6632680892944336,3.663292169570923,8.954280019679572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9345703125,0.0,1546.542236328125,1895.4371337890625,0.0,3949.475341796875,0.9081072211265564,1.0,0.0,3.0,1.0,0.0
12413940,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.696522057056427,0.2734925150871277,0.2519917786121368,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.863406240940094,0.5355965495109558,0.5120396018028259,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8838337659835815,0.5760235786437988,0.4053470492362976,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7580310106277466,0.3575846552848816,0.3444507718086242,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6547418832778931,0.2281801402568817,1.0553357601165771,284.88482666015625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22412109375,284.8833312988281,1.0,0.6253100633621216,1.0,1.0,0.0,1.0,-3.084927558898926,3.0849199295043945,7.653112334082834e-06,2.383410215377808,0.9026892185211182,0.9026892185211182,0.0,230.3568115234375,207.0,56855.05859375,0.0,2890.443115234375,1.0,279.75811767578125,283.469970703125,294.3704528808594,298.0387878417969,293.1499938964844,293.1499938964844,279.45001220703125,35998.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970514178276062,1.0,0.0,0.0,3.6640045642852783,3.664028644561768,8.957881050264405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6279296875,0.0,1548.79248046875,1895.4371337890625,0.0,4045.736328125,0.9083934426307678,1.0,0.0,3.0,1.0,0.0
12414000,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.696522057056427,0.2734925150871277,0.2519917786121368,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.863406240940094,0.5355965495109558,0.5120396018028259,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8838337659835815,0.5760235786437988,0.4053470492362976,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7580310106277466,0.3575846552848816,0.3444507718086242,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6547418832778931,0.2281801402568817,1.0553357601165771,284.88482666015625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22412109375,284.8833312988281,1.0,0.6253100633621216,1.0,1.0,0.0,1.0,-3.084927558898926,3.0849199295043945,7.653112334082834e-06,2.383410215377808,0.9026892185211182,0.9026892185211182,0.0,230.3568115234375,207.0,56855.05859375,0.0,2890.443115234375,1.0,279.75811767578125,283.469970703125,294.3704528808594,298.0387878417969,293.1499938964844,293.1499938964844,279.45001220703125,35998.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970514178276062,1.0,0.0,0.0,3.6640045642852783,3.664028644561768,8.957881050264405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6279296875,0.0,1548.79248046875,1895.4371337890625,0.0,4045.736328125,0.9083934426307678,1.0,0.0,3.0,1.0,0.0
12414060,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7016209959983826,0.2719355821609497,0.2503564059734344,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8693183660507202,0.5322258472442627,0.5086608529090881,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8925722241401672,0.5772291421890259,0.4060145318508148,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.7637175917625427,0.3562173247337341,0.3429370820522308,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.6597203612327576,0.2273080497980117,1.050300359725952,284.692626953125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.208740234375,284.6911315917969,1.0,0.6184596419334412,1.0,1.0,0.0,1.0,-3.071833372116089,3.0718257427215576,7.588071639474947e-06,2.3732059001922607,0.897672712802887,0.897672712802887,0.0,220.99639892578125,195.0,58071.40625,0.0,2814.884765625,1.0,279.4581604003906,283.25762939453125,294.3765869140625,298.1258850097656,293.1499938964844,293.1499938964844,279.75,36239.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793268442153932,1.0,0.0,0.0,3.655836582183838,3.655860662460327,8.917987202039512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.24755859375,0.0,1541.4632568359375,1895.4371337890625,0.0,4122.869140625,0.906727135181427,1.0,0.0,3.0,1.0,0.0
12414120,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7016209959983826,0.2719355821609497,0.2503564059734344,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8693183660507202,0.5322258472442627,0.5086608529090881,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8925722241401672,0.5772291421890259,0.4060145318508148,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.7637175917625427,0.3562173247337341,0.3429370820522308,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.6597203612327576,0.2273080497980117,1.050300359725952,284.692626953125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.208740234375,284.6911315917969,1.0,0.6184596419334412,1.0,1.0,0.0,1.0,-3.071833372116089,3.0718257427215576,7.588071639474947e-06,2.3732059001922607,0.897672712802887,0.897672712802887,0.0,220.99639892578125,195.0,58071.40625,0.0,2814.884765625,1.0,279.4581604003906,283.25762939453125,294.3765869140625,298.1258850097656,293.1499938964844,293.1499938964844,279.75,36239.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793268442153932,1.0,0.0,0.0,3.655836582183838,3.655860662460327,8.917987202039512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.24755859375,0.0,1541.4632568359375,1895.4371337890625,0.0,4122.869140625,0.906727135181427,1.0,0.0,3.0,1.0,0.0
12414180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7091602683067322,0.2715620398521423,0.2492343783378601,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8780300617218018,0.5303418636322021,0.5059589147567749,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9043580293655396,0.5802236199378967,0.4073401093482971,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7718147039413452,0.3558366298675537,0.3417910933494568,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6667624115943909,0.2270554006099701,1.0459672212600708,284.8661804199219,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2093811035156,284.86773681640625,1.0,0.6110745072364807,1.0,1.0,0.0,1.0,-3.0622291564941406,3.0622215270996094,7.539953912782948e-06,2.365473985671997,0.8979395627975464,0.8979395627975464,0.0,209.912353515625,183.0,56746.9921875,0.0,2737.82568359375,1.0,279.7421875,283.4549560546875,294.3239440917969,297.9200744628906,293.1499938964844,293.1499938964844,280.04998779296875,36138.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689728617668152,1.0,0.0,0.0,3.649847269058228,3.6498711109161377,8.888790148375847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.02490234375,0.0,1534.0316162109375,1895.4371337890625,0.0,4032.155029296875,0.9053494930267334,1.0,0.0,3.0,1.0,0.0
12414240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7091602683067322,0.2715620398521423,0.2492343783378601,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8780300617218018,0.5303418636322021,0.5059589147567749,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9043580293655396,0.5802236199378967,0.4073401093482971,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7718147039413452,0.3558366298675537,0.3417910933494568,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6667624115943909,0.2270554006099701,1.0459672212600708,284.8661804199219,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2093811035156,284.86773681640625,1.0,0.6110745072364807,1.0,1.0,0.0,1.0,-3.0622291564941406,3.0622215270996094,7.539953912782948e-06,2.365473985671997,0.8979395627975464,0.8979395627975464,0.0,209.912353515625,183.0,56746.9921875,0.0,2737.82568359375,1.0,279.7421875,283.4549560546875,294.3239440917969,297.9200744628906,293.1499938964844,293.1499938964844,280.04998779296875,36138.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689728617668152,1.0,0.0,0.0,3.649847269058228,3.6498711109161377,8.888790148375847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.02490234375,0.0,1534.0316162109375,1895.4371337890625,0.0,4032.155029296875,0.9053494930267334,1.0,0.0,3.0,1.0,0.0
12414300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7141585946083069,0.2718483805656433,0.2491132616996765,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8839792013168335,0.5300162434577942,0.5052089691162109,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9123305678367616,0.5823584198951721,0.4084806740283966,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7773013710975647,0.356122761964798,0.3416599631309509,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.671607494354248,0.2272967249155044,1.0453115701675415,285.00958251953125,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.21551513671875,285.018310546875,1.0,0.6075040102005005,1.0,1.0,0.0,1.0,-3.0616016387939453,3.061594009399414,7.536560133303283e-06,2.3648617267608643,0.8997238278388977,0.8997238278388977,0.0,203.7126007080078,183.0,55616.78515625,0.0,2704.212158203125,1.0,279.998779296875,283.6221008300781,294.3032531738281,297.7673645019531,293.1499938964844,293.1499938964844,280.04998779296875,36029.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613023996353148,1.0,0.0,0.0,3.649501800537109,3.649525880813599,8.887108151611756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.11962890625,0.0,1532.8348388671875,1895.4371337890625,0.0,3964.18701171875,0.9052364826202391,1.0,0.0,3.0,1.0,0.0
12414360,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.719777524471283,0.272358626127243,0.2492589652538299,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8909745812416077,0.529988706111908,0.5048313140869141,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9218993186950684,0.5847746133804321,0.4099068641662597,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7837512493133545,0.3566596210002899,0.3418194651603699,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6773642897605896,0.2277520895004272,1.045735478401184,285.06512451171875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.224365234375,285.06695556640625,1.0,0.6040946841239929,1.0,1.0,0.0,1.0,-3.063734292984009,3.063726663589477,7.546796041424386e-06,2.36639666557312,0.9010930061340332,0.9010930061340332,0.0,197.2173309326172,171.0,55527.92578125,0.0,2674.4501953125,1.0,280.0418701171875,283.6728210449219,294.32965087890625,297.8320617675781,293.1499938964844,293.1499938964844,279.75,35932.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577636122703552,1.0,0.0,0.0,3.651645183563232,3.651669025421143,8.897549719222297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.6962890625,0.0,1534.493896484375,1895.4371337890625,0.0,3932.625244140625,0.9056183695793152,1.0,0.0,3.0,1.0,0.0
12414420,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7302369475364685,0.2723054885864258,0.24908347427845,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.904715359210968,0.5286017060279846,0.5034796595573425,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9408462047576904,0.5878944993019104,0.4120981693267822,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7965244650840759,0.3568498790264129,0.3418155908584595,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6889027953147888,0.228136733174324,1.0460777282714844,284.90380859375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2267150878906,284.9027404785156,1.0,0.5972945094108582,1.0,1.0,0.0,1.0,-3.064949989318848,3.0649425983428955,7.552798706456087e-06,2.3673410415649414,0.8991720080375671,0.8991720080375671,0.0,185.1109771728516,159.0,56894.109375,0.0,2613.513427734375,1.0,279.7578125,283.48504638671875,294.4139404296875,298.0681457519531,293.1499938964844,293.1499938964844,280.04998779296875,36043.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668339490890504,1.0,0.0,0.0,3.650836229324341,3.65086030960083,8.893608196558489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.9873046875,0.0,1534.4212646484375,1895.4371337890625,0.0,4013.264892578125,0.9054858684539796,1.0,0.0,3.0,1.0,0.0
12414480,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7302369475364685,0.2723054885864258,0.24908347427845,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.904715359210968,0.5286017060279846,0.5034796595573425,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9408462047576904,0.5878944993019104,0.4120981693267822,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7965244650840759,0.3568498790264129,0.3418155908584595,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6889027953147888,0.228136733174324,1.0460777282714844,284.90380859375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2267150878906,284.9027404785156,1.0,0.5972945094108582,1.0,1.0,0.0,1.0,-3.064949989318848,3.0649425983428955,7.552798706456087e-06,2.3673410415649414,0.8991720080375671,0.8991720080375671,0.0,185.1109771728516,159.0,56894.109375,0.0,2613.513427734375,1.0,279.7578125,283.48504638671875,294.4139404296875,298.0681457519531,293.1499938964844,293.1499938964844,280.04998779296875,36043.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668339490890504,1.0,0.0,0.0,3.650836229324341,3.65086030960083,8.893608196558489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.9873046875,0.0,1534.4212646484375,1895.4371337890625,0.0,4013.264892578125,0.9054858684539796,1.0,0.0,3.0,1.0,0.0
12414540,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7414742112159729,0.2726598978042602,0.2487025111913681,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9209531545639038,0.5277264714241028,0.50185626745224,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.960262894630432,0.5917715430259705,0.4141245484352112,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.810211718082428,0.3573386967182159,0.3415767252445221,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7013477683067322,0.2286906242370605,1.0455982685089111,285.0809936523437,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2341613769531,285.0826110839844,1.0,0.5903114080429077,1.0,1.0,0.0,1.0,-3.064104557037353,3.0640969276428223,7.548082066932693e-06,2.366456985473633,0.9023351669311525,0.9023351669311525,0.0,173.185791015625,147.0,55710.98046875,0.0,2549.55078125,1.0,280.0422058105469,283.6827392578125,294.3749084472656,297.9018859863281,293.1499938964844,293.1499938964844,279.75,35882.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585630297660828,1.0,0.0,0.0,3.654362440109253,3.654386281967163,8.910795941119432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0732421875,0.0,1537.1435546875,1895.4371337890625,0.0,3939.766357421875,0.9061881303787231,1.0,0.0,3.0,1.0,0.0
12414600,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7414742112159729,0.2726598978042602,0.2487025111913681,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9209531545639038,0.5277264714241028,0.50185626745224,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.960262894630432,0.5917715430259705,0.4141245484352112,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.810211718082428,0.3573386967182159,0.3415767252445221,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7013477683067322,0.2286906242370605,1.0455982685089111,285.0809936523437,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2341613769531,285.0826110839844,1.0,0.5903114080429077,1.0,1.0,0.0,1.0,-3.064104557037353,3.0640969276428223,7.548082066932693e-06,2.366456985473633,0.9023351669311525,0.9023351669311525,0.0,173.185791015625,147.0,55710.98046875,0.0,2549.55078125,1.0,280.0422058105469,283.6827392578125,294.3749084472656,297.9018859863281,293.1499938964844,293.1499938964844,279.75,35882.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585630297660828,1.0,0.0,0.0,3.654362440109253,3.654386281967163,8.910795941119432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0732421875,0.0,1537.1435546875,1895.4371337890625,0.0,3939.766357421875,0.9061881303787231,1.0,0.0,3.0,1.0,0.0
12414660,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7545246481895447,0.2724530100822449,0.2483516037464141,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.940100908279419,0.5261651873588562,0.5002875328063965,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9794623851776124,0.5946874618530273,0.4161292612552643,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8246491551399231,0.3573705852031708,0.3413988649845123,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7150444388389587,0.2289755344390869,1.0454888343811035,284.916015625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.23345947265625,284.9148254394531,1.0,0.5833694338798523,1.0,1.0,0.0,1.0,-3.063870429992676,3.0638628005981445,7.546891993115423e-06,2.366260766983032,0.9005499482154846,0.9005499482154846,0.0,161.3727569580078,135.0,57061.08203125,0.0,2487.350830078125,1.0,279.7577819824219,283.491943359375,294.4423828125,298.11083984375,293.1499938964844,293.1499938964844,279.45001220703125,36006.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967523455619812,1.0,0.0,0.0,3.654916763305664,3.654940843582153,8.913500550988829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0615234375,0.0,1538.6964111328125,1895.4371337890625,0.0,4019.359619140625,0.9063717126846312,1.0,0.0,3.0,1.0,0.0
