time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414720,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7545246481895447,0.2724530100822449,0.2483516037464141,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.940100908279419,0.5261651873588562,0.5002875328063965,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9794623851776124,0.5946874618530273,0.4161292612552643,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8246491551399231,0.3573705852031708,0.3413988649845123,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7150444388389587,0.2289755344390869,1.0454888343811035,284.916015625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.23345947265625,284.9148254394531,1.0,0.5833694338798523,1.0,1.0,0.0,1.0,-3.063870429992676,3.0638628005981445,7.546891993115423e-06,2.366260766983032,0.9005499482154846,0.9005499482154846,0.0,161.3727569580078,135.0,57061.08203125,0.0,2487.350830078125,1.0,279.7577819824219,283.491943359375,294.4423828125,298.11083984375,293.1499938964844,293.1499938964844,279.45001220703125,36006.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967523455619812,1.0,0.0,0.0,3.654916763305664,3.654940843582153,8.913500550988829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0615234375,0.0,1538.6964111328125,1895.4371337890625,0.0,4019.359619140625,0.9063717126846312,1.0,0.0,3.0,1.0,0.0
12414780,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.7673202753067017,0.2713503241539001,0.2471331506967544,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.9577978253364564,0.5234599709510803,0.4975578486919403,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.9952541589736938,0.5963331460952759,0.4171331822872162,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8383399248123169,0.3564929366111755,0.3403438329696655,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7270800471305847,0.2285585552453994,1.0423752069473269,284.728271484375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2215881347656,284.72686767578125,1.0,0.5758301615715027,1.0,1.0,0.0,1.0,-3.055326461791992,3.05531907081604,7.504715995310107e-06,2.3596014976501465,0.8960458636283875,0.8960458636283875,0.0,150.5175018310547,138.0,58316.2265625,0.0,2414.656494140625,1.0,279.4582214355469,283.2824401855469,294.4606628417969,298.2237243652344,293.1499938964844,293.1499938964844,279.75,36220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977070152759552,1.0,0.0,0.0,3.647425413131714,3.647449493408203,8.876998549567361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.23388671875,0.0,1531.9522705078125,1895.4371337890625,0.0,4103.20361328125,0.9048364162445068,1.0,0.0,3.0,1.0,0.0
12414840,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.7673202753067017,0.2713503241539001,0.2471331506967544,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.9577978253364564,0.5234599709510803,0.4975578486919403,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.9952541589736938,0.5963331460952759,0.4171331822872162,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8383399248123169,0.3564929366111755,0.3403438329696655,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7270800471305847,0.2285585552453994,1.0423752069473269,284.728271484375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2215881347656,284.72686767578125,1.0,0.5758301615715027,1.0,1.0,0.0,1.0,-3.055326461791992,3.05531907081604,7.504715995310107e-06,2.3596014976501465,0.8960458636283875,0.8960458636283875,0.0,150.5175018310547,138.0,58316.2265625,0.0,2414.656494140625,1.0,279.4582214355469,283.2824401855469,294.4606628417969,298.2237243652344,293.1499938964844,293.1499938964844,279.75,36220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977070152759552,1.0,0.0,0.0,3.647425413131714,3.647449493408203,8.876998549567361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.23388671875,0.0,1531.9522705078125,1895.4371337890625,0.0,4103.20361328125,0.9048364162445068,1.0,0.0,3.0,1.0,0.0
12414900,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7708985209465027,0.2710806727409363,0.2465832382440567,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9623004794120787,0.5224575996398926,0.4962386786937713,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.5976633429527283,0.4173290431499481,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8422046899795532,0.3562579751014709,0.3398325443267822,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7303604483604431,0.2284450531005859,1.040819525718689,284.8531494140625,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2196960449219,284.8611755371094,1.0,0.5737343430519104,1.0,1.0,0.0,1.0,-3.050825834274292,3.05081844329834,7.48233560443623e-06,2.3560047149658203,0.8965854644775391,0.8965854644775391,0.0,147.51824951171875,138.0,57172.3203125,0.0,2390.67919921875,1.0,279.7012634277344,283.4332580566406,294.40386962890625,297.9990539550781,293.1499938964844,293.1499938964844,279.75,36167.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710617065429688,1.0,0.0,0.0,3.644008159637451,3.644032239913941,8.860372417984763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.5732421875,0.0,1527.7642822265625,1895.4371337890625,0.0,4050.554443359375,0.90409255027771,1.0,0.0,3.0,1.0,0.0
12414960,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7731648683547974,0.2711890637874603,0.2464926093816757,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9648067951202391,0.5219501852989197,0.4955213963985443,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5998678803443909,0.4148795902729034,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8445706963539124,0.3563830554485321,0.3397542238235473,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7323758602142334,0.2285828590393066,1.0406838655471802,284.901611328125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2242431640625,284.9028625488281,1.0,0.5722419023513794,1.0,1.0,0.0,1.0,-3.0466537475585938,3.0466461181640625,7.461683708243072e-06,2.3526980876922607,0.8967927098274231,0.8967927098274231,0.0,145.8002166748047,141.0,56992.7421875,0.0,2374.02978515625,1.0,279.74224853515625,283.4787902832031,294.4060363769531,298.0202331542969,293.1499938964844,293.1499938964844,280.04998779296875,36102.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675950407981871,1.0,0.0,0.0,3.642765522003174,3.642789363861084,8.854329962559859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.4345703125,0.0,1525.8980712890625,1895.4371337890625,0.0,4019.99267578125,0.9037420749664308,1.0,0.0,3.0,1.0,0.0
12415020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.776664137840271,0.2719975709915161,0.2469737231731414,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9681543111801147,0.5217627882957458,0.495019257068634,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9990000128746032,0.6062889695167542,0.4101840257644653,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8481031656265259,0.3572874963283539,0.3403274714946747,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7354890704154968,0.2293906211853027,1.043139100074768,285.0928649902344,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2458801269531,285.0943908691406,1.0,0.5709233283996582,1.0,1.0,0.0,1.0,-3.044610977172852,3.0446035861968994,7.451078545273049e-06,2.350865840911865,0.9002643823623657,0.9002643823623657,0.0,143.80538940429688,144.0,55709.98828125,0.0,2359.912109375,1.0,280.0417175292969,283.6905822753906,294.4045104980469,297.9226989746094,293.1499938964844,293.1499938964844,280.3500061035156,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569686651229858,1.0,0.0,0.0,3.645989656448364,3.6460137367248535,8.87001135652099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.900390625,0.0,1527.9266357421875,1895.4371337890625,0.0,3925.518310546875,0.9043269157409668,1.0,0.0,3.0,1.0,0.0
12415080,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.776664137840271,0.2719975709915161,0.2469737231731414,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9681543111801147,0.5217627882957458,0.495019257068634,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9990000128746032,0.6062889695167542,0.4101840257644653,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8481031656265259,0.3572874963283539,0.3403274714946747,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7354890704154968,0.2293906211853027,1.043139100074768,285.0928649902344,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2458801269531,285.0943908691406,1.0,0.5709233283996582,1.0,1.0,0.0,1.0,-3.044610977172852,3.0446035861968994,7.451078545273049e-06,2.350865840911865,0.9002643823623657,0.9002643823623657,0.0,143.80538940429688,144.0,55709.98828125,0.0,2359.912109375,1.0,280.0417175292969,283.6905822753906,294.4045104980469,297.9226989746094,293.1499938964844,293.1499938964844,280.3500061035156,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569686651229858,1.0,0.0,0.0,3.645989656448364,3.6460137367248535,8.87001135652099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.900390625,0.0,1527.9266357421875,1895.4371337890625,0.0,3925.518310546875,0.9043269157409668,1.0,0.0,3.0,1.0,0.0
12415140,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7793375253677368,0.2732622325420379,0.2479834407567978,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.970243752002716,0.522243320941925,0.4952980577945709,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.9990000128746032,0.6137757301330566,0.4077202081680298,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.8507352471351624,0.358760118484497,0.3415577709674835,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7380093336105347,0.2307194918394088,1.0483793020248413,285.2862548828125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.27410888671875,285.2878112792969,1.0,0.5714190006256104,1.0,1.0,0.0,1.0,-3.050969362258911,3.050961971282959,7.481814463972114e-06,2.355599164962769,0.9063355326652528,0.9063355326652528,0.0,143.0652313232422,147.0,54542.00390625,0.0,2367.782470703125,1.0,280.3417663574219,283.9022521972656,294.41455078125,297.85577392578125,293.1499938964844,293.1499938964844,280.04998779296875,35653.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474802613258362,1.0,0.0,0.0,3.658224105834961,3.65824818611145,8.929639534471789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.330078125,0.0,1539.7374267578125,1895.4371337890625,0.0,3840.234130859375,0.9069004058837892,1.0,0.0,3.0,1.0,0.0
12415200,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7793375253677368,0.2732622325420379,0.2479834407567978,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.970243752002716,0.522243320941925,0.4952980577945709,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.9990000128746032,0.6137757301330566,0.4077202081680298,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.8507352471351624,0.358760118484497,0.3415577709674835,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7380093336105347,0.2307194918394088,1.0483793020248413,285.2862548828125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.27410888671875,285.2878112792969,1.0,0.5714190006256104,1.0,1.0,0.0,1.0,-3.050969362258911,3.050961971282959,7.481814463972114e-06,2.355599164962769,0.9063355326652528,0.9063355326652528,0.0,143.0652313232422,147.0,54542.00390625,0.0,2367.782470703125,1.0,280.3417663574219,283.9022521972656,294.41455078125,297.85577392578125,293.1499938964844,293.1499938964844,280.04998779296875,35653.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474802613258362,1.0,0.0,0.0,3.658224105834961,3.65824818611145,8.929639534471789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.330078125,0.0,1539.7374267578125,1895.4371337890625,0.0,3840.234130859375,0.9069004058837892,1.0,0.0,3.0,1.0,0.0
12415260,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7790794372558594,0.2733871042728424,0.2484864145517349,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9690781235694884,0.5213434100151062,0.4949575960636139,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9990000128746032,0.6191275715827942,0.4089447557926178,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8506026864051819,0.3592761754989624,0.3424181640148163,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.738317608833313,0.2314600199460983,1.052941918373108,285.11834716796875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28240966796875,285.1171569824219,1.0,0.5730245113372803,1.0,1.0,0.0,1.0,-3.0591604709625244,3.059152841567993,7.5220018516120035e-06,2.3619067668914795,0.9072272777557372,0.9072272777557372,0.0,143.8861846923828,150.0,55979.015625,0.0,2387.2109375,1.0,280.0577087402344,283.7076416015625,294.4891052246094,298.08807373046875,293.1499938964844,293.1499938964844,279.75,35743.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582535624504088,1.0,0.0,0.0,3.668527603149414,3.6685516834259033,8.980010761661106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3193359375,0.0,1551.95263671875,1895.4371337890625,0.0,3937.002685546875,0.9092400670051576,1.0,0.0,3.0,1.0,0.0
12415320,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7790794372558594,0.2733871042728424,0.2484864145517349,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9690781235694884,0.5213434100151062,0.4949575960636139,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9990000128746032,0.6191275715827942,0.4089447557926178,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8506026864051819,0.3592761754989624,0.3424181640148163,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.738317608833313,0.2314600199460983,1.052941918373108,285.11834716796875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28240966796875,285.1171569824219,1.0,0.5730245113372803,1.0,1.0,0.0,1.0,-3.0591604709625244,3.059152841567993,7.5220018516120035e-06,2.3619067668914795,0.9072272777557372,0.9072272777557372,0.0,143.8861846923828,150.0,55979.015625,0.0,2387.2109375,1.0,280.0577087402344,283.7076416015625,294.4891052246094,298.08807373046875,293.1499938964844,293.1499938964844,279.75,35743.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582535624504088,1.0,0.0,0.0,3.668527603149414,3.6685516834259033,8.980010761661106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3193359375,0.0,1551.95263671875,1895.4371337890625,0.0,3937.002685546875,0.9092400670051576,1.0,0.0,3.0,1.0,0.0
12415380,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7749728560447693,0.2723948061466217,0.2478796988725662,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9636473655700684,0.5190148949623108,0.4931315779685974,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6215701699256897,0.4143436551094055,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.846798300743103,0.3586317300796509,0.3421295285224914,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7354318499565125,0.2312704771757125,1.0534523725509644,284.92987060546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2688293457031,284.9285583496094,1.0,0.5749170780181885,1.0,1.0,0.0,1.0,-3.062997341156006,3.0629897117614746,7.540845672338037e-06,2.364853858947754,0.905402898788452,0.905402898788452,0.0,146.21981811523438,153.0,57372.84375,0.0,2406.526611328125,1.0,279.758056640625,283.4955749511719,294.498046875,298.2019348144531,293.1499938964844,293.1499938964844,279.45001220703125,35930.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696551561355592,1.0,0.0,0.0,3.6717689037323,3.671793222427368,8.995886560114741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.291015625,0.0,1556.9990234375,1895.4371337890625,0.0,4038.170166015625,0.9100852608680724,1.0,0.0,3.0,1.0,0.0
12415440,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7749728560447693,0.2723948061466217,0.2478796988725662,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9636473655700684,0.5190148949623108,0.4931315779685974,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6215701699256897,0.4143436551094055,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.846798300743103,0.3586317300796509,0.3421295285224914,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7354318499565125,0.2312704771757125,1.0534523725509644,284.92987060546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2688293457031,284.9285583496094,1.0,0.5749170780181885,1.0,1.0,0.0,1.0,-3.062997341156006,3.0629897117614746,7.540845672338037e-06,2.364853858947754,0.905402898788452,0.905402898788452,0.0,146.21981811523438,153.0,57372.84375,0.0,2406.526611328125,1.0,279.758056640625,283.4955749511719,294.498046875,298.2019348144531,293.1499938964844,293.1499938964844,279.45001220703125,35930.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696551561355592,1.0,0.0,0.0,3.6717689037323,3.671793222427368,8.995886560114741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.291015625,0.0,1556.9990234375,1895.4371337890625,0.0,4038.170166015625,0.9100852608680724,1.0,0.0,3.0,1.0,0.0
12415500,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7722654342651367,0.2716908752918243,0.2473837733268737,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9600809812545776,0.5175778865814209,0.4919496178627014,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.6219816207885742,0.4178177118301391,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8442429900169373,0.3580641150474548,0.3417429029941559,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7333599925041199,0.2309385985136032,1.0526270866394043,284.7898864746094,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2577209472656,284.7815856933594,1.0,0.5758622884750366,1.0,1.0,0.0,1.0,-3.0637013912200928,3.063693761825561,7.544276741100475e-06,2.365382432937622,0.902981698513031,0.902981698513031,0.0,147.6647186279297,153.0,58533.796875,0.0,2415.389404296875,1.0,279.5007019042969,283.33062744140625,294.51373291015625,298.3451232910156,293.1499938964844,293.1499938964844,279.45001220703125,36055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765614867210388,1.0,0.0,0.0,3.670391321182251,3.6704156398773193,8.989138109427586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.958984375,0.0,1556.393798828125,1895.4371337890625,0.0,4098.7626953125,0.9098268151283264,1.0,0.0,3.0,1.0,0.0
12415560,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7691338062286377,0.2708581686019897,0.2467220872640609,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.9559305906295776,0.5159760117530823,0.490543395280838,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.9990000128746032,0.6219128966331482,0.4217630922794342,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.8412870764732361,0.3573503494262695,0.3411722481250763,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.730894148349762,0.2304605841636657,1.051020860671997,284.7406005859375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.244140625,284.73931884765625,1.0,0.5767595767974854,1.0,1.0,0.0,1.0,-3.063343048095703,3.063335418701172,7.542483217548579e-06,2.365093469619751,0.9010455012321472,0.9010455012321472,0.0,149.27325439453125,156.0,58659.62890625,0.0,2423.12548828125,1.0,279.4579772949219,283.2846374511719,294.489501953125,298.27935791015625,293.1499938964844,293.1499938964844,279.1499938964844,36164.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794113636016846,1.0,0.0,0.0,3.666371583938599,3.666395664215088,8.969458917817974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.875,0.0,1552.6927490234375,1895.4371337890625,0.0,4123.6044921875,0.9090331196784972,1.0,0.0,3.0,1.0,0.0
12415620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.7626618146896362,0.2690021395683288,0.2452543973922729,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.9470404386520386,0.5125260353088379,0.4875308871269226,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.9990000128746032,0.6207301616668701,0.4300179183483124,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.8351501226425171,0.3557009994983673,0.3398329019546509,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.7256023287773132,0.2292480021715164,1.0466452836990356,284.55322265625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2142944335937,284.5520324707031,1.0,0.57841956615448,1.0,1.0,0.0,1.0,-3.0610127449035645,3.061005115509033,7.530940365541028e-06,2.3632638454437256,0.894199788570404,0.894199788570404,0.0,152.62368774414062,159.0,59832.9296875,0.0,2436.26806640625,1.0,279.1581726074219,283.077392578125,294.4771728515625,298.343994140625,293.1499938964844,293.1499938964844,279.45001220703125,36430.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879087805747986,1.0,0.0,0.0,3.6510961055755615,3.651120185852051,8.894874667930708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1806640625,0.0,1537.6114501953125,1895.4371337890625,0.0,4197.08154296875,0.9057979583740234,1.0,0.0,3.0,1.0,0.0
12415680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.7626618146896362,0.2690021395683288,0.2452543973922729,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.9470404386520386,0.5125260353088379,0.4875308871269226,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.9990000128746032,0.6207301616668701,0.4300179183483124,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.8351501226425171,0.3557009994983673,0.3398329019546509,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.7256023287773132,0.2292480021715164,1.0466452836990356,284.55322265625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2142944335937,284.5520324707031,1.0,0.57841956615448,1.0,1.0,0.0,1.0,-3.0610127449035645,3.061005115509033,7.530940365541028e-06,2.3632638454437256,0.894199788570404,0.894199788570404,0.0,152.62368774414062,159.0,59832.9296875,0.0,2436.26806640625,1.0,279.1581726074219,283.077392578125,294.4771728515625,298.343994140625,293.1499938964844,293.1499938964844,279.45001220703125,36430.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879087805747986,1.0,0.0,0.0,3.6510961055755615,3.651120185852051,8.894874667930708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1806640625,0.0,1537.6114501953125,1895.4371337890625,0.0,4197.08154296875,0.9057979583740234,1.0,0.0,3.0,1.0,0.0
12415740,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7571997046470642,0.2683030664920807,0.2443850189447403,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9388636350631714,0.5105301737785339,0.4853018522262573,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9980892539024352,0.6210929155349731,0.4344267249107361,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8297911286354065,0.3550953865051269,0.3390290439128876,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.7208059430122375,0.2286760956048965,1.0435311794281006,284.7279663085937,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2012634277344,284.72930908203125,1.0,0.5799245834350586,1.0,1.0,0.0,1.0,-3.0578725337982178,3.0578649044036865,7.515322977269534e-06,2.360766649246216,0.8926482796669006,0.8926482796669006,0.0,155.87232971191406,162.0,58411.60546875,0.0,2447.345947265625,1.0,279.442138671875,283.27691650390625,294.4052429199219,298.1155090332031,293.1499938964844,293.1499938964844,279.75,36340.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978633999824524,1.0,0.0,0.0,3.637587785720825,3.6376118659973145,8.829177886582329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.67431640625,0.0,1521.9420166015625,1895.4371337890625,0.0,4116.837890625,0.9027485251426696,1.0,0.0,3.0,1.0,0.0
12415800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7571997046470642,0.2683030664920807,0.2443850189447403,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9388636350631714,0.5105301737785339,0.4853018522262573,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9980892539024352,0.6210929155349731,0.4344267249107361,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8297911286354065,0.3550953865051269,0.3390290439128876,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.7208059430122375,0.2286760956048965,1.0435311794281006,284.7279663085937,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2012634277344,284.72930908203125,1.0,0.5799245834350586,1.0,1.0,0.0,1.0,-3.0578725337982178,3.0578649044036865,7.515322977269534e-06,2.360766649246216,0.8926482796669006,0.8926482796669006,0.0,155.87232971191406,162.0,58411.60546875,0.0,2447.345947265625,1.0,279.442138671875,283.27691650390625,294.4052429199219,298.1155090332031,293.1499938964844,293.1499938964844,279.75,36340.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978633999824524,1.0,0.0,0.0,3.637587785720825,3.6376118659973145,8.829177886582329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.67431640625,0.0,1521.9420166015625,1895.4371337890625,0.0,4116.837890625,0.9027485251426696,1.0,0.0,3.0,1.0,0.0
12415860,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7546059489250183,0.2686894536018371,0.2446179091930389,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9341700077056884,0.5099532008171082,0.4845757186412811,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9963021278381348,0.6241279244422913,0.4362125098705292,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8271146416664124,0.3556415736675262,0.3393995463848114,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.718409538269043,0.2290177047252655,1.0445401668548584,284.9186706542969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2079772949219,284.920166015625,1.0,0.5817347168922424,1.0,1.0,0.0,1.0,-3.0610780715942383,3.061070680618286,7.530780294473516e-06,2.363111972808838,0.8937970995903015,0.8937970995903015,0.0,158.18190002441406,165.0,57011.77734375,0.0,2465.42529296875,1.0,279.7416076660156,283.4905700683594,294.3821716308594,297.9901428222656,293.1499938964844,293.1499938964844,280.04998779296875,36145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968662440776825,1.0,0.0,0.0,3.631476163864136,3.631500005722046,8.799534612080606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.68408203125,0.0,1513.740966796875,1895.4371337890625,0.0,4029.41650390625,0.9012557864189148,1.0,0.0,3.0,1.0,0.0
12415920,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7546059489250183,0.2686894536018371,0.2446179091930389,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9341700077056884,0.5099532008171082,0.4845757186412811,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9963021278381348,0.6241279244422913,0.4362125098705292,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8271146416664124,0.3556415736675262,0.3393995463848114,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.718409538269043,0.2290177047252655,1.0445401668548584,284.9186706542969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2079772949219,284.920166015625,1.0,0.5817347168922424,1.0,1.0,0.0,1.0,-3.0610780715942383,3.061070680618286,7.530780294473516e-06,2.363111972808838,0.8937970995903015,0.8937970995903015,0.0,158.18190002441406,165.0,57011.77734375,0.0,2465.42529296875,1.0,279.7416076660156,283.4905700683594,294.3821716308594,297.9901428222656,293.1499938964844,293.1499938964844,280.04998779296875,36145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968662440776825,1.0,0.0,0.0,3.631476163864136,3.631500005722046,8.799534612080606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.68408203125,0.0,1513.740966796875,1895.4371337890625,0.0,4029.41650390625,0.9012557864189148,1.0,0.0,3.0,1.0,0.0
12415980,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7535563707351685,0.269587755203247,0.2453818470239639,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9315108060836792,0.5100768804550171,0.4846112430095672,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.995989203453064,0.6281008124351501,0.4388983845710754,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8259868621826172,0.3568023145198822,0.3404269516468048,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7175479531288147,0.2299405187368393,1.048367619514465,285.1080017089844,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22174072265625,285.1093444824219,1.0,0.5841481685638428,1.0,1.0,0.0,1.0,-3.0710995197296143,3.071091890335083,7.580099008919205e-06,2.370819091796875,0.8974672555923462,0.8974672555923462,0.0,160.0249786376953,168.0,55696.11328125,0.0,2493.994384765625,1.0,280.0416259765625,283.7014465332031,294.36639404296875,297.88934326171875,293.1499938964844,293.1499938964844,280.3500061035156,35906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959850013256073,1.0,0.0,0.0,3.6342787742614746,3.6343026161193848,8.813121326056716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4052734375,0.0,1515.052001953125,1895.4371337890625,0.0,3951.248779296875,0.90171879529953,1.0,0.0,3.0,1.0,0.0
12416040,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7535563707351685,0.269587755203247,0.2453818470239639,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9315108060836792,0.5100768804550171,0.4846112430095672,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.995989203453064,0.6281008124351501,0.4388983845710754,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8259868621826172,0.3568023145198822,0.3404269516468048,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7175479531288147,0.2299405187368393,1.048367619514465,285.1080017089844,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22174072265625,285.1093444824219,1.0,0.5841481685638428,1.0,1.0,0.0,1.0,-3.0710995197296143,3.071091890335083,7.580099008919205e-06,2.370819091796875,0.8974672555923462,0.8974672555923462,0.0,160.0249786376953,168.0,55696.11328125,0.0,2493.994384765625,1.0,280.0416259765625,283.7014465332031,294.36639404296875,297.88934326171875,293.1499938964844,293.1499938964844,280.3500061035156,35906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959850013256073,1.0,0.0,0.0,3.6342787742614746,3.6343026161193848,8.813121326056716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4052734375,0.0,1515.052001953125,1895.4371337890625,0.0,3951.248779296875,0.90171879529953,1.0,0.0,3.0,1.0,0.0
12416100,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.7530900835990906,0.2701267898082733,0.2458428889513015,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.9302420616149902,0.5102706551551819,0.4847515821456909,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.995835304260254,0.630156934261322,0.4402901232242584,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8254882097244263,0.3575000762939453,0.3410568833351135,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7172320485115051,0.2305300384759903,1.05090594291687,285.2447509765625,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2289733886719,285.2528076171875,1.0,0.5855460166931152,1.0,1.0,0.0,1.0,-3.077303171157837,3.0772955417633057,7.610786269651726e-06,2.3756215572357178,0.9007547497749328,0.9007547497749328,0.0,161.02178955078125,168.0,54549.390625,0.0,2511.00732421875,1.0,280.29833984375,283.8627014160156,294.3367004394531,297.7391357421875,293.1499938964844,293.1499938964844,280.3500061035156,35767.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953883171081543,1.0,0.0,0.0,3.639056205749512,3.639080047607422,8.836307188175851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.138671875,0.0,1519.2947998046875,1895.4371337890625,0.0,3897.876708984375,0.9027239084243774,1.0,0.0,3.0,1.0,0.0
12416160,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.7528541684150696,0.2707435190677643,0.2464179843664169,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.9292689561843872,0.5105711221694946,0.4850519597530365,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9958651065826416,0.6322916150093079,0.4418019652366638,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8252074718475342,0.3582891523838043,0.3418122231960296,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.7171385288238525,0.2312083840370178,1.0539584159851074,285.2912902832031,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2369079589844,285.2923583984375,1.0,0.5870822072029114,1.0,1.0,0.0,1.0,-3.084749698638916,3.0847420692443848,7.647710845049005e-06,2.381389617919922,0.903542935848236,0.903542935848236,0.0,161.979736328125,171.0,54421.3359375,0.0,2530.2548828125,1.0,280.3417663574219,283.90631103515625,294.3454284667969,297.7893981933594,293.1499938964844,293.1499938964844,280.04998779296875,35654.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519057869911194,1.0,0.0,0.0,3.6464974880218506,3.6465213298797607,8.872481771504681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.39404296875,0.0,1526.696044921875,1895.4371337890625,0.0,3880.11474609375,0.9042766690254213,1.0,0.0,3.0,1.0,0.0
12416220,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7498691082000732,0.2706436514854431,0.2468358278274536,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9239476323127748,0.5095479488372803,0.4847179353237152,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.993475615978241,0.6343184113502502,0.4437874257564544,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8222470283508301,0.3586682975292206,0.3426707088947296,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.714821994304657,0.2317594438791275,1.0582501888275146,285.1072082519531,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2336120605469,285.1051025390625,1.0,0.5900227427482605,1.0,1.0,0.0,1.0,-3.0934441089630127,3.093436479568481,7.691490282013547e-06,2.388354539871216,0.9041910767555236,0.9041910767555236,0.0,165.1720733642578,174.0,55673.18359375,0.0,2563.766357421875,1.0,280.05780029296875,283.7008056640625,294.3835754394531,297.9765930175781,293.1499938964844,293.1499938964844,279.75,35755.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636289477348328,1.0,0.0,0.0,3.656481027603149,3.656505107879639,8.921131779970892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4990234375,0.0,1538.5546875,1895.4371337890625,0.0,3984.8681640625,0.9065481424331664,1.0,0.0,3.0,1.0,0.0
12416280,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7498691082000732,0.2706436514854431,0.2468358278274536,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9239476323127748,0.5095479488372803,0.4847179353237152,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.993475615978241,0.6343184113502502,0.4437874257564544,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8222470283508301,0.3586682975292206,0.3426707088947296,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.714821994304657,0.2317594438791275,1.0582501888275146,285.1072082519531,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2336120605469,285.1051025390625,1.0,0.5900227427482605,1.0,1.0,0.0,1.0,-3.0934441089630127,3.093436479568481,7.691490282013547e-06,2.388354539871216,0.9041910767555236,0.9041910767555236,0.0,165.1720733642578,174.0,55673.18359375,0.0,2563.766357421875,1.0,280.05780029296875,283.7008056640625,294.3835754394531,297.9765930175781,293.1499938964844,293.1499938964844,279.75,35755.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636289477348328,1.0,0.0,0.0,3.656481027603149,3.656505107879639,8.921131779970892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4990234375,0.0,1538.5546875,1895.4371337890625,0.0,3984.8681640625,0.9065481424331664,1.0,0.0,3.0,1.0,0.0
12416340,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7437914609909058,0.2692967653274536,0.2460335493087768,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9146012663841248,0.5069624781608582,0.4827814102172851,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.987918257713318,0.6344874501228333,0.4442959725856781,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8161727786064148,0.3577544391155243,0.3422579169273376,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7094296813011169,0.2312889397144317,1.0580583810806274,284.8931579589844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.215087890625,284.890625,1.0,0.5921534299850464,1.0,1.0,0.0,1.0,-3.0900466442108154,3.090039014816284,7.675056622247212e-06,2.3859190940856934,0.9017168283462524,0.9017168283462524,0.0,169.7053985595703,177.0,56771.50390625,0.0,2581.11279296875,1.0,279.7581481933594,283.47137451171875,294.35302734375,298.0350341796875,293.1499938964844,293.1499938964844,279.45001220703125,35968.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975504755973816,1.0,0.0,0.0,3.6584320068359375,3.6584560871124254,8.930654189498455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6826171875,0.0,1542.3358154296875,1895.4371337890625,0.0,4089.527587890625,0.9071215391159058,1.0,0.0,3.0,1.0,0.0
12416400,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7437914609909058,0.2692967653274536,0.2460335493087768,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9146012663841248,0.5069624781608582,0.4827814102172851,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.987918257713318,0.6344874501228333,0.4442959725856781,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8161727786064148,0.3577544391155243,0.3422579169273376,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7094296813011169,0.2312889397144317,1.0580583810806274,284.8931579589844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.215087890625,284.890625,1.0,0.5921534299850464,1.0,1.0,0.0,1.0,-3.0900466442108154,3.090039014816284,7.675056622247212e-06,2.3859190940856934,0.9017168283462524,0.9017168283462524,0.0,169.7053985595703,177.0,56771.50390625,0.0,2581.11279296875,1.0,279.7581481933594,283.47137451171875,294.35302734375,298.0350341796875,293.1499938964844,293.1499938964844,279.45001220703125,35968.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975504755973816,1.0,0.0,0.0,3.6584320068359375,3.6584560871124254,8.930654189498455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6826171875,0.0,1542.3358154296875,1895.4371337890625,0.0,4089.527587890625,0.9071215391159058,1.0,0.0,3.0,1.0,0.0
12416460,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7366965413093567,0.2671489119529724,0.2444912940263748,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.904431939125061,0.5033907294273376,0.479870080947876,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9809013605117798,0.6335530877113342,0.4439935982227325,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.8087457418441772,0.3559219539165497,0.340962678194046,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.7024542093276978,0.2299678176641464,1.0541423559188845,284.67340087890625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1894836425781,284.6707763671875,1.0,0.5933668613433838,1.0,1.0,0.0,1.0,-3.0780727863311768,3.0780653953552246,7.616052243974991e-06,2.376824855804444,0.8962640762329102,0.8962640762329102,0.0,174.55328369140625,180.0,57697.58984375,-0.0,2583.504638671875,1.0,279.45819091796875,283.24029541015625,294.3049011230469,298.0505065917969,293.1499938964844,293.1499938964844,279.75,36243.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98496013879776,1.0,0.0,0.0,3.650218963623047,3.650243043899536,8.890601748134941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.25146484375,0.0,1535.2376708984375,1895.4371337890625,0.0,4171.68798828125,0.90546852350235,1.0,0.0,3.0,1.0,0.0
12416520,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7366965413093567,0.2671489119529724,0.2444912940263748,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.904431939125061,0.5033907294273376,0.479870080947876,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9809013605117798,0.6335530877113342,0.4439935982227325,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.8087457418441772,0.3559219539165497,0.340962678194046,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.7024542093276978,0.2299678176641464,1.0541423559188845,284.67340087890625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1894836425781,284.6707763671875,1.0,0.5933668613433838,1.0,1.0,0.0,1.0,-3.0780727863311768,3.0780653953552246,7.616052243974991e-06,2.376824855804444,0.8962640762329102,0.8962640762329102,0.0,174.55328369140625,180.0,57697.58984375,-0.0,2583.504638671875,1.0,279.45819091796875,283.24029541015625,294.3049011230469,298.0505065917969,293.1499938964844,293.1499938964844,279.75,36243.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98496013879776,1.0,0.0,0.0,3.650218963623047,3.650243043899536,8.890601748134941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.25146484375,0.0,1535.2376708984375,1895.4371337890625,0.0,4171.68798828125,0.90546852350235,1.0,0.0,3.0,1.0,0.0
