time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416580,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.7311533093452454,0.2658243775367737,0.2431507408618927,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.896851122379303,0.5008544325828552,0.4772482216358185,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9753618240356444,0.6341166496276855,0.4441092312335968,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8025491833686829,0.35470712184906,0.3397024571895599,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6966051459312439,0.2288803905248642,1.0492749214172363,284.8162536621094,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1768493652344,284.8165588378906,1.0,0.5940600037574768,1.0,1.0,0.0,1.0,-3.0660712718963623,3.066063642501831,7.556594937341288e-06,2.367481231689453,0.8956624865531921,0.8956624865531921,0.0,178.3831787109375,183.0,56048.05078125,-0.0,2580.48681640625,1.0,279.7421264648437,283.4176025390625,294.1995849609375,297.77154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36183.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747667908668518,1.0,0.0,0.0,3.642679452896118,3.642703294754028,8.853911594997044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.0322265625,0.0,1526.40966796875,1895.4371337890625,0.0,4083.06982421875,0.9037719368934632,1.0,0.0,3.0,1.0,0.0
12416640,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.7311533093452454,0.2658243775367737,0.2431507408618927,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.896851122379303,0.5008544325828552,0.4772482216358185,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9753618240356444,0.6341166496276855,0.4441092312335968,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8025491833686829,0.35470712184906,0.3397024571895599,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6966051459312439,0.2288803905248642,1.0492749214172363,284.8162536621094,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1768493652344,284.8165588378906,1.0,0.5940600037574768,1.0,1.0,0.0,1.0,-3.0660712718963623,3.066063642501831,7.556594937341288e-06,2.367481231689453,0.8956624865531921,0.8956624865531921,0.0,178.3831787109375,183.0,56048.05078125,-0.0,2580.48681640625,1.0,279.7421264648437,283.4176025390625,294.1995849609375,297.77154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36183.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747667908668518,1.0,0.0,0.0,3.642679452896118,3.642703294754028,8.853911594997044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.0322265625,0.0,1526.40966796875,1895.4371337890625,0.0,4083.06982421875,0.9037719368934632,1.0,0.0,3.0,1.0,0.0
12416700,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7294444441795349,0.2655512988567352,0.2428395599126815,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8943737745285034,0.5000855922698975,0.4764198660850525,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9737684726715088,0.6349552869796753,0.4445938766002655,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8005853891372681,0.3544786274433136,0.339418351650238,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6947101950645447,0.2285995036363601,1.0478631258010864,284.943603515625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1756896972656,284.9510192871094,1.0,0.5944997668266296,1.0,1.0,0.0,1.0,-3.063241004943848,3.0632336139678955,7.542620096501196e-06,2.3652827739715576,0.8968462944030762,0.8968462944030762,0.0,179.743896484375,183.0,54747.76953125,-0.0,2582.1669921875,1.0,279.9985656738281,283.5745849609375,294.15313720703125,297.5824279785156,293.1499938964844,293.1499938964844,280.04998779296875,36096.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966954469680786,1.0,0.0,0.0,3.640954971313477,3.640979051589966,8.845531738188583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.5947265625,0.0,1523.8470458984375,1895.4371337890625,0.0,4014.33056640625,0.9033654928207396,1.0,0.0,3.0,1.0,0.0
12416760,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.728298544883728,0.265460193157196,0.242754116654396,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8925825357437134,0.4995568394660949,0.4759012162685394,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9728168845176696,0.6360171437263489,0.4453322887420654,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.799246609210968,0.3544485569000244,0.3393734991550445,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6933969259262085,0.2284763753414154,1.0472688674926758,284.98309326171875,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1770324707031,284.9836120605469,1.0,0.5950735807418823,1.0,1.0,0.0,1.0,-3.062631130218506,3.0626235008239746,7.539619218732696e-06,2.3648130893707275,0.8975080847740173,0.8975080847740173,0.0,180.84197998046875,186.0,54481.29296875,-0.0,2586.7353515625,1.0,280.04180908203125,283.6156005859375,294.1543273925781,297.6103820800781,293.1499938964844,293.1499938964844,280.3500061035156,36020.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963129460811615,1.0,0.0,0.0,3.641321420669556,3.641345262527466,8.847311505633115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.22314453125,0.0,1523.690673828125,1895.4371337890625,0.0,3980.432373046875,0.9033641815185548,1.0,0.0,3.0,1.0,0.0
12416820,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7263851761817932,0.2655087411403656,0.2428041845560073,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8894608020782471,0.4988313615322113,0.4751961827278137,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9712382555007936,0.6383676528930664,0.4469617009162903,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7970221638679504,0.3546792268753052,0.3395791351795196,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.691253662109375,0.22848542034626,1.047308087348938,285.1506652832031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1822204589844,285.1511535644531,1.0,0.5965272188186646,1.0,1.0,0.0,1.0,-3.064093351364136,3.0640857219696045,7.546943834313424e-06,2.3659939765930176,0.901598870754242,0.901598870754242,0.0,182.9960784912109,189.0,53011.17578125,-0.0,2600.81005859375,1.0,280.3417053222656,283.81317138671875,294.1255187988281,297.4848327636719,293.1499938964844,293.1499938964844,280.04998779296875,35817.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524182081222534,1.0,0.0,0.0,3.647552013397217,3.647576093673706,8.877614732227812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.21240234375,0.0,1529.0802001953125,1895.4371337890625,0.0,3884.72119140625,0.9046201705932616,1.0,0.0,3.0,1.0,0.0
12416880,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7263851761817932,0.2655087411403656,0.2428041845560073,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8894608020782471,0.4988313615322113,0.4751961827278137,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9712382555007936,0.6383676528930664,0.4469617009162903,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7970221638679504,0.3546792268753052,0.3395791351795196,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.691253662109375,0.22848542034626,1.047308087348938,285.1506652832031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1822204589844,285.1511535644531,1.0,0.5965272188186646,1.0,1.0,0.0,1.0,-3.064093351364136,3.0640857219696045,7.546943834313424e-06,2.3659939765930176,0.901598870754242,0.901598870754242,0.0,182.9960784912109,189.0,53011.17578125,-0.0,2600.81005859375,1.0,280.3417053222656,283.81317138671875,294.1255187988281,297.4848327636719,293.1499938964844,293.1499938964844,280.04998779296875,35817.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524182081222534,1.0,0.0,0.0,3.647552013397217,3.647576093673706,8.877614732227812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.21240234375,0.0,1529.0802001953125,1895.4371337890625,0.0,3884.72119140625,0.9046201705932616,1.0,0.0,3.0,1.0,0.0
12416940,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7228368520736694,0.2643536031246185,0.2422897219657898,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8844207525253296,0.4966700375080108,0.4738014936447143,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9674311876296996,0.6385502219200134,0.4476983845233917,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7930870056152344,0.353859394788742,0.3393219411373138,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6876296997070312,0.2278058975934982,1.0461692810058594,284.9550170898437,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1716613769531,284.9524841308594,1.0,0.5979695320129395,1.0,1.0,0.0,1.0,-3.061019897460937,3.0610122680664062,7.532430572609883e-06,2.3638806343078613,0.9001363515853882,0.9001363515853882,0.0,186.2331085205078,192.0,54093.35546875,-0.0,2611.78369140625,1.0,280.05780029296875,283.6037292480469,294.16778564453125,297.6622009277344,293.1499938964844,293.1499938964844,279.75,35952.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621965289115906,1.0,0.0,0.0,3.6502761840820312,3.650300264358521,8.890880280887359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.4619140625,0.0,1533.1170654296875,1895.4371337890625,0.0,3972.141357421875,0.9052922129631042,1.0,0.0,3.0,1.0,0.0
12417000,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7228368520736694,0.2643536031246185,0.2422897219657898,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8844207525253296,0.4966700375080108,0.4738014936447143,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9674311876296996,0.6385502219200134,0.4476983845233917,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7930870056152344,0.353859394788742,0.3393219411373138,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6876296997070312,0.2278058975934982,1.0461692810058594,284.9550170898437,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1716613769531,284.9524841308594,1.0,0.5979695320129395,1.0,1.0,0.0,1.0,-3.061019897460937,3.0610122680664062,7.532430572609883e-06,2.3638806343078613,0.9001363515853882,0.9001363515853882,0.0,186.2331085205078,192.0,54093.35546875,-0.0,2611.78369140625,1.0,280.05780029296875,283.6037292480469,294.16778564453125,297.6622009277344,293.1499938964844,293.1499938964844,279.75,35952.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621965289115906,1.0,0.0,0.0,3.6502761840820312,3.650300264358521,8.890880280887359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.4619140625,0.0,1533.1170654296875,1895.4371337890625,0.0,3972.141357421875,0.9052922129631042,1.0,0.0,3.0,1.0,0.0
12417060,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7166428565979004,0.2619709074497223,0.2405740171670913,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8765189051628113,0.4929764866828918,0.470839649438858,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9602725505828856,0.6368293762207031,0.446923017501831,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7864392995834351,0.3517691493034363,0.3378172516822815,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.6814367175102234,0.2261252105236053,1.0406275987625122,284.7335205078125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1474304199219,284.730712890625,1.0,0.5986231565475464,1.0,1.0,0.0,1.0,-3.046003818511963,3.0459964275360107,7.459135758836055e-06,2.352464199066162,0.8954808115959167,0.8954808115959167,0.0,190.7282867431641,195.0,55057.24609375,-0.0,2606.277099609375,1.0,279.7582397460937,283.3738098144531,294.14715576171875,297.719970703125,293.1499938964844,293.1499938964844,280.04998779296875,36195.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724901914596558,1.0,0.0,0.0,3.643863916397095,3.643887996673584,8.859670970196021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.54736328125,0.0,1527.810546875,1895.4371337890625,0.0,4063.109130859375,0.9040170907974244,1.0,0.0,3.0,1.0,0.0
12417120,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7166428565979004,0.2619709074497223,0.2405740171670913,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8765189051628113,0.4929764866828918,0.470839649438858,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9602725505828856,0.6368293762207031,0.446923017501831,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7864392995834351,0.3517691493034363,0.3378172516822815,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.6814367175102234,0.2261252105236053,1.0406275987625122,284.7335205078125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1474304199219,284.730712890625,1.0,0.5986231565475464,1.0,1.0,0.0,1.0,-3.046003818511963,3.0459964275360107,7.459135758836055e-06,2.352464199066162,0.8954808115959167,0.8954808115959167,0.0,190.7282867431641,195.0,55057.24609375,-0.0,2606.277099609375,1.0,279.7582397460937,283.3738098144531,294.14715576171875,297.719970703125,293.1499938964844,293.1499938964844,280.04998779296875,36195.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724901914596558,1.0,0.0,0.0,3.643863916397095,3.643887996673584,8.859670970196021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.54736328125,0.0,1527.810546875,1895.4371337890625,0.0,4063.109130859375,0.9040170907974244,1.0,0.0,3.0,1.0,0.0
12417180,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7112285494804382,0.2603586912155151,0.2389837056398391,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8699198365211487,0.4901870787143707,0.4680042564868927,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9543408155441284,0.6365039348602295,0.4464296996593475,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7808249592781067,0.3502356708049774,0.3362694978713989,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6760162115097046,0.2247032970190048,1.0342493057250977,284.87310791015625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.13482666015625,284.8732604980469,1.0,0.5988245606422424,1.0,1.0,0.0,1.0,-3.03055191040039,3.0305445194244385,7.38349262974225e-06,2.340463638305664,0.895613431930542,0.895613431930542,0.0,194.4033966064453,198.0,53447.7421875,-0.0,2595.719970703125,1.0,280.0421142578125,283.55084228515625,294.0480651855469,297.4541320800781,293.1499938964844,293.1499938964844,280.3500061035156,36118.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962050437927246,1.0,0.0,0.0,3.638752460479736,3.638776302337648,8.834832669890602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.97265625,0.0,1521.571533203125,1895.4371337890625,0.0,3970.842529296875,0.9028500318527222,1.0,0.0,3.0,1.0,0.0
12417240,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7112285494804382,0.2603586912155151,0.2389837056398391,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8699198365211487,0.4901870787143707,0.4680042564868927,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9543408155441284,0.6365039348602295,0.4464296996593475,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7808249592781067,0.3502356708049774,0.3362694978713989,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6760162115097046,0.2247032970190048,1.0342493057250977,284.87310791015625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.13482666015625,284.8732604980469,1.0,0.5988245606422424,1.0,1.0,0.0,1.0,-3.03055191040039,3.0305445194244385,7.38349262974225e-06,2.340463638305664,0.895613431930542,0.895613431930542,0.0,194.4033966064453,198.0,53447.7421875,-0.0,2595.719970703125,1.0,280.0421142578125,283.55084228515625,294.0480651855469,297.4541320800781,293.1499938964844,293.1499938964844,280.3500061035156,36118.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962050437927246,1.0,0.0,0.0,3.638752460479736,3.638776302337648,8.834832669890602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.97265625,0.0,1521.571533203125,1895.4371337890625,0.0,3970.842529296875,0.9028500318527222,1.0,0.0,3.0,1.0,0.0
12417300,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7094164490699768,0.2599375545978546,0.2385424375534057,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8676902055740356,0.4892710447311401,0.467044860124588,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9525431394577026,0.6369040012359619,0.4466108083724975,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7789853811264038,0.3498341739177704,0.3358281254768371,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6741814017295837,0.224255084991455,1.0320974588394165,284.9985046386719,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1334533691406,285.0058898925781,1.0,0.5990300178527832,1.0,1.0,0.0,1.0,-3.025964498519897,3.0259571075439453,7.361131793004461e-06,2.336910486221313,0.897142767906189,0.897142767906189,0.0,195.72544860839844,198.0,52165.47265625,-0.0,2593.789306640625,1.0,280.2984924316406,283.7074890136719,294.00360107421875,297.2696228027344,293.1499938964844,293.1499938964844,280.3500061035156,36026.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538323879241944,1.0,0.0,0.0,3.6383581161499023,3.638381958007813,8.832917615109181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.40185546875,0.0,1520.453857421875,1895.4371337890625,0.0,3897.421142578125,0.9027371406555176,1.0,0.0,3.0,1.0,0.0
12417360,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.708125114440918,0.2596990168094635,0.2383261620998382,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8660316467285156,0.4885895550251007,0.4663867652416229,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9513833522796632,0.6375307440757751,0.447050392627716,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7776769995689392,0.3496249318122864,0.3356196284294128,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6728474497795105,0.2239636331796646,1.0307605266571045,285.03643798828125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.134521484375,285.0367736816406,1.0,0.5993723273277283,1.0,1.0,0.0,1.0,-3.02358078956604,3.023573637008667,7.349545739998575e-06,2.3350725173950195,0.8981447219848633,0.8981447219848633,0.0,196.80242919921875,201.0,51910.46875,-0.0,2594.79931640625,1.0,280.341796875,283.74810791015625,294.0083923339844,297.3012084960937,293.1499938964844,293.1499938964844,280.6499938964844,35948.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496761560440063,1.0,0.0,0.0,3.640089511871338,3.640113353729248,8.841326462061261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.189453125,0.0,1521.788330078125,1895.4371337890625,0.0,3860.0439453125,0.903038740158081,1.0,0.0,3.0,1.0,0.0
12417420,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.7058926224708557,0.2594497203826904,0.2381159216165542,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8630877137184143,0.4875451028347015,0.4653923511505127,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.9493249654769896,0.6389260292053223,0.4480444490909576,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.7754270434379578,0.3494680821895599,0.3354760110378265,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.6706007719039917,0.2236339747905731,1.0293145179748535,285.200439453125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1387939453125,285.2007751464844,1.0,0.6003645658493042,1.0,1.0,0.0,1.0,-3.021413326263428,3.021405935287476,7.339137937378837e-06,2.333451986312866,0.9028739333152772,0.9028739333152772,0.0,198.9461212158203,204.0,50459.140625,-0.0,2601.716796875,1.0,280.6417236328125,283.9447326660156,293.985595703125,297.18365478515625,293.1499938964844,293.1499938964844,280.3500061035156,35745.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381839036941528,1.0,0.0,0.0,3.6490182876586914,3.6490421295166016,8.884753128768352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.98486328125,0.0,1530.1702880859375,1895.4371337890625,0.0,3755.91845703125,0.9048977494239808,1.0,0.0,3.0,1.0,0.0
12417480,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.7058926224708557,0.2594497203826904,0.2381159216165542,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8630877137184143,0.4875451028347015,0.4653923511505127,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.9493249654769896,0.6389260292053223,0.4480444490909576,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.7754270434379578,0.3494680821895599,0.3354760110378265,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.6706007719039917,0.2236339747905731,1.0293145179748535,285.200439453125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1387939453125,285.2007751464844,1.0,0.6003645658493042,1.0,1.0,0.0,1.0,-3.021413326263428,3.021405935287476,7.339137937378837e-06,2.333451986312866,0.9028739333152772,0.9028739333152772,0.0,198.9461212158203,204.0,50459.140625,-0.0,2601.716796875,1.0,280.6417236328125,283.9447326660156,293.985595703125,297.18365478515625,293.1499938964844,293.1499938964844,280.3500061035156,35745.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381839036941528,1.0,0.0,0.0,3.6490182876586914,3.6490421295166016,8.884753128768352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.98486328125,0.0,1530.1702880859375,1895.4371337890625,0.0,3755.91845703125,0.9048977494239808,1.0,0.0,3.0,1.0,0.0
12417540,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7020159363746643,0.2580128014087677,0.2373503148555755,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8585413098335266,0.4850804507732391,0.4637134075164795,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9449713826179504,0.6380587220191956,0.4480767548084259,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7716965079307556,0.3482462465763092,0.3348472714424133,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6671128273010254,0.2226318567991256,1.0267294645309448,284.9999694824219,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12811279296875,284.9971923828125,1.0,0.6013501882553101,1.0,1.0,0.0,1.0,-3.0146641731262207,3.014656782150269,7.306984116439708e-06,2.3284943103790283,0.9019811153411864,0.9019811153411864,0.0,202.16456604003903,207.0,51539.76953125,-0.0,2605.390380859375,1.0,280.3577880859375,283.7328796386719,294.03778076171875,297.3705444335937,293.1499938964844,293.1499938964844,280.04998779296875,35881.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483532905578612,1.0,0.0,0.0,3.654375553131104,3.6543996334075928,8.910860174182744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.59130859375,0.0,1537.1566162109375,1895.4371337890625,0.0,3848.115234375,0.9061599969863892,1.0,0.0,3.0,1.0,0.0
12417600,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7020159363746643,0.2580128014087677,0.2373503148555755,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8585413098335266,0.4850804507732391,0.4637134075164795,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9449713826179504,0.6380587220191956,0.4480767548084259,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7716965079307556,0.3482462465763092,0.3348472714424133,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6671128273010254,0.2226318567991256,1.0267294645309448,284.9999694824219,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12811279296875,284.9971923828125,1.0,0.6013501882553101,1.0,1.0,0.0,1.0,-3.0146641731262207,3.014656782150269,7.306984116439708e-06,2.3284943103790283,0.9019811153411864,0.9019811153411864,0.0,202.16456604003903,207.0,51539.76953125,-0.0,2605.390380859375,1.0,280.3577880859375,283.7328796386719,294.03778076171875,297.3705444335937,293.1499938964844,293.1499938964844,280.04998779296875,35881.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483532905578612,1.0,0.0,0.0,3.654375553131104,3.6543996334075928,8.910860174182744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.59130859375,0.0,1537.1566162109375,1895.4371337890625,0.0,3848.115234375,0.9061599969863892,1.0,0.0,3.0,1.0,0.0
12417660,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6955229640007019,0.2553549706935882,0.2353903353214264,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8516001105308533,0.4810906946659088,0.4604760110378265,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.937317430973053,0.6352142691612244,0.44653981924057,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7656335830688477,0.3457547426223755,0.3329680562019348,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.6614458560943604,0.220654547214508,1.0198475122451782,284.77325439453125,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.10498046875,284.77020263671875,1.0,0.6015740036964417,1.0,1.0,0.0,1.0,-2.996046781539917,2.996039628982544,7.217420716187917e-06,2.314289331436157,0.8978219032287598,0.8978219032287598,0.0,206.60714721679688,210.0,52498.87890625,-0.0,2592.740234375,1.0,280.0581970214844,283.4998779296875,294.0223999023437,297.43414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36127.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593002200126648,1.0,0.0,0.0,3.650505781173706,3.6505298614501953,8.891997822502162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.32568359375,0.0,1534.68505859375,1895.4371337890625,0.0,3946.345703125,0.9054543375968932,1.0,0.0,3.0,1.0,0.0
12417720,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6955229640007019,0.2553549706935882,0.2353903353214264,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8516001105308533,0.4810906946659088,0.4604760110378265,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.937317430973053,0.6352142691612244,0.44653981924057,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7656335830688477,0.3457547426223755,0.3329680562019348,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.6614458560943604,0.220654547214508,1.0198475122451782,284.77325439453125,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.10498046875,284.77020263671875,1.0,0.6015740036964417,1.0,1.0,0.0,1.0,-2.996046781539917,2.996039628982544,7.217420716187917e-06,2.314289331436157,0.8978219032287598,0.8978219032287598,0.0,206.60714721679688,210.0,52498.87890625,-0.0,2592.740234375,1.0,280.0581970214844,283.4998779296875,294.0223999023437,297.43414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36127.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593002200126648,1.0,0.0,0.0,3.650505781173706,3.6505298614501953,8.891997822502162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.32568359375,0.0,1534.68505859375,1895.4371337890625,0.0,3946.345703125,0.9054543375968932,1.0,0.0,3.0,1.0,0.0
12417780,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6899514198303223,0.2534579336643219,0.23355033993721,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8457270860671997,0.4779808819293976,0.4573499858379364,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9309502243995668,0.6337714195251465,0.4452674388885498,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7604400515556335,0.3438103497028351,0.3310407102108001,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6564310193061829,0.2189386337995529,1.0121805667877195,284.9092102050781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.09234619140625,284.9091796875,1.0,0.6013641953468323,1.0,1.0,0.0,1.0,-2.9770047664642334,2.9769976139068604,7.125810498109786e-06,2.299512386322021,0.8984102010726929,0.8984102010726929,0.0,210.2512359619141,198.0,50894.06640625,-0.0,2575.326416015625,1.0,280.3421936035156,283.6751708984375,293.92144775390625,297.1683044433594,293.1499938964844,293.1499938964844,280.6499938964844,36056.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483246803283693,1.0,0.0,0.0,3.647713661193848,3.647737503051758,8.878400876710657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3154296875,0.0,1531.04736328125,1895.4371337890625,0.0,3847.857177734375,0.9048097729682922,1.0,0.0,3.0,1.0,0.0
12417840,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6899514198303223,0.2534579336643219,0.23355033993721,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8457270860671997,0.4779808819293976,0.4573499858379364,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9309502243995668,0.6337714195251465,0.4452674388885498,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7604400515556335,0.3438103497028351,0.3310407102108001,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6564310193061829,0.2189386337995529,1.0121805667877195,284.9092102050781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.09234619140625,284.9091796875,1.0,0.6013641953468323,1.0,1.0,0.0,1.0,-2.9770047664642334,2.9769976139068604,7.125810498109786e-06,2.299512386322021,0.8984102010726929,0.8984102010726929,0.0,210.2512359619141,198.0,50894.06640625,-0.0,2575.326416015625,1.0,280.3421936035156,283.6751708984375,293.92144775390625,297.1683044433594,293.1499938964844,293.1499938964844,280.6499938964844,36056.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483246803283693,1.0,0.0,0.0,3.647713661193848,3.647737503051758,8.878400876710657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3154296875,0.0,1531.04736328125,1895.4371337890625,0.0,3847.857177734375,0.9048097729682922,1.0,0.0,3.0,1.0,0.0
12417900,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6900216341018677,0.2529016137123108,0.2328930795192718,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8458508253097534,0.4769019782543182,0.4561418294906616,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9318639039993286,0.6336500644683838,0.4450084865093231,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7606626749038696,0.3432019054889679,0.3303082883358001,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6564003825187683,0.2183414548635482,1.008905053138733,285.0323486328125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0906066894531,285.0396728515625,1.0,0.5995034575462341,1.0,1.0,0.0,1.0,-2.9696319103240967,2.969624757766724,7.0906007749727e-06,2.2938356399536133,0.9001418352127075,0.9001418352127075,0.0,209.02305603027344,198.0,49603.08984375,-0.0,2555.2509765625,1.0,280.5987243652344,283.8307800292969,293.8760070800781,296.98358154296875,293.1499938964844,293.1499938964844,280.6499938964844,35969.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395902156829834,1.0,0.0,0.0,3.648366689682007,3.648390769958496,8.881580697561731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.5,0.0,1531.1226806640625,1895.4371337890625,0.0,3768.71826171875,0.904933750629425,1.0,0.0,3.0,1.0,0.0
12417960,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6916950941085815,0.2525490820407867,0.2324218302965164,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8476706743240356,0.4760671555995941,0.4551843404769897,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9350452423095704,0.6337975859642029,0.4449911713600158,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7624630928039551,0.3427957594394684,0.3297590315341949,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6577717661857605,0.2179097980260849,1.006205916404724,285.0673828125,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.09130859375,285.0674133300781,1.0,0.5971062183380127,1.0,1.0,0.0,1.0,-2.96398663520813,2.963979482650757,7.063674729579361e-06,2.289478063583374,0.9013218879699708,0.9013218879699708,0.0,206.1657867431641,186.0,49328.3828125,-0.0,2530.24853515625,1.0,280.6418762207031,283.8692932128906,293.88153076171875,297.01434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35896.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935001254081726,1.0,0.0,0.0,3.6510488986968994,3.6510729789733887,8.894644452084322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.71826171875,0.0,1533.5576171875,1895.4371337890625,0.0,3726.896240234375,0.9054519534111024,1.0,0.0,3.0,1.0,0.0
12418020,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6957645416259766,0.2507765293121338,0.2309177219867706,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8523740768432617,0.4730870425701141,0.4525541663169861,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.94254732131958,0.6319950222969055,0.4440394043922424,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7670673131942749,0.3410320878028869,0.3281570374965668,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6614366173744202,0.2164592295885086,0.9994520545005798,284.8611755371094,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0819091796875,284.85821533203125,1.0,0.5907878875732422,1.0,1.0,0.0,1.0,-2.947840929031372,2.947834014892578,6.987404958636034e-06,2.2772140502929688,0.8967236876487732,0.8967236876487732,0.0,198.89675903320312,174.0,50255.40234375,-0.0,2463.7509765625,1.0,280.3578186035156,283.6549987792969,293.93414306640625,297.1894226074219,293.1499938964844,293.1499938964844,280.6499938964844,36146.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438267946243286,1.0,0.0,0.0,3.647547006607056,3.647570848464966,8.877589721123513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.1640625,0.0,1531.5335693359375,1895.4371337890625,0.0,3807.182861328125,0.9047914147377014,1.0,0.0,3.0,1.0,0.0
12418080,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6957645416259766,0.2507765293121338,0.2309177219867706,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8523740768432617,0.4730870425701141,0.4525541663169861,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.94254732131958,0.6319950222969055,0.4440394043922424,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7670673131942749,0.3410320878028869,0.3281570374965668,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6614366173744202,0.2164592295885086,0.9994520545005798,284.8611755371094,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0819091796875,284.85821533203125,1.0,0.5907878875732422,1.0,1.0,0.0,1.0,-2.947840929031372,2.947834014892578,6.987404958636034e-06,2.2772140502929688,0.8967236876487732,0.8967236876487732,0.0,198.89675903320312,174.0,50255.40234375,-0.0,2463.7509765625,1.0,280.3578186035156,283.6549987792969,293.93414306640625,297.1894226074219,293.1499938964844,293.1499938964844,280.6499938964844,36146.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438267946243286,1.0,0.0,0.0,3.647547006607056,3.647570848464966,8.877589721123513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.1640625,0.0,1531.5335693359375,1895.4371337890625,0.0,3807.182861328125,0.9047914147377014,1.0,0.0,3.0,1.0,0.0
12418140,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7012712955474854,0.2493088394403457,0.2290641069412231,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8589161038398743,0.4704462587833404,0.4494660198688507,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9521125555038452,0.6307412981987,0.4426282942295074,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7733194231987,0.3394653499126434,0.3261522650718689,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6664931178092957,0.2151089608669281,0.9912150502204896,285.000244140625,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0760498046875,285.00030517578125,1.0,0.5829559564590454,1.0,1.0,0.0,1.0,-2.927887201309204,2.92788028717041,6.89305852574762e-06,2.261768341064453,0.8946446776390076,0.8946446776390076,0.0,189.81114196777344,162.0,48632.70703125,-0.0,2382.0,1.0,280.6422424316406,283.83355712890625,293.8469543457031,296.95166015625,293.1499938964844,293.1499938964844,280.95001220703125,36196.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331053495407104,1.0,0.0,0.0,3.640067577362061,3.64009141921997,8.841219596433803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.009765625,0.0,1523.6124267578125,1895.4371337890625,0.0,3709.57177734375,0.903176486492157,1.0,0.0,3.0,1.0,0.0
12418200,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7012712955474854,0.2493088394403457,0.2290641069412231,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8589161038398743,0.4704462587833404,0.4494660198688507,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9521125555038452,0.6307412981987,0.4426282942295074,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7733194231987,0.3394653499126434,0.3261522650718689,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6664931178092957,0.2151089608669281,0.9912150502204896,285.000244140625,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0760498046875,285.00030517578125,1.0,0.5829559564590454,1.0,1.0,0.0,1.0,-2.927887201309204,2.92788028717041,6.89305852574762e-06,2.261768341064453,0.8946446776390076,0.8946446776390076,0.0,189.81114196777344,162.0,48632.70703125,-0.0,2382.0,1.0,280.6422424316406,283.83355712890625,293.8469543457031,296.95166015625,293.1499938964844,293.1499938964844,280.95001220703125,36196.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331053495407104,1.0,0.0,0.0,3.640067577362061,3.64009141921997,8.841219596433803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.009765625,0.0,1523.6124267578125,1895.4371337890625,0.0,3709.57177734375,0.903176486492157,1.0,0.0,3.0,1.0,0.0
12418260,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7102622985839844,0.2486467957496643,0.2279301583766937,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8693744540214539,0.4687932133674621,0.4473068416118622,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9656423330307008,0.6307602524757385,0.4421601891517639,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.7831616401672363,0.3386657834053039,0.3248294293880462,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.6747686862945557,0.2143350392580032,0.9851983785629272,285.1636962890625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.07879638671875,285.1640930175781,1.0,0.5747206211090088,1.0,1.0,0.0,1.0,-2.914538145065308,2.9145314693450928,6.830332949903095e-06,2.2514498233795166,0.8932406902313232,0.8932406902313232,0.0,178.75680541992188,150.0,47030.203125,-0.0,2303.148193359375,1.0,280.9416809082031,284.0332946777344,293.805419921875,296.7969055175781,293.1499938964844,293.1499938964844,281.25,36188.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194983839988708,1.0,0.0,0.0,3.633052349090576,3.6330761909484863,8.807174367575499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.92431640625,0.0,1515.79541015625,1895.4371337890625,0.0,3584.5283203125,0.9016077518463136,1.0,0.0,3.0,1.0,0.0
12418320,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7102622985839844,0.2486467957496643,0.2279301583766937,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8693744540214539,0.4687932133674621,0.4473068416118622,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9656423330307008,0.6307602524757385,0.4421601891517639,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.7831616401672363,0.3386657834053039,0.3248294293880462,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.6747686862945557,0.2143350392580032,0.9851983785629272,285.1636962890625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.07879638671875,285.1640930175781,1.0,0.5747206211090088,1.0,1.0,0.0,1.0,-2.914538145065308,2.9145314693450928,6.830332949903095e-06,2.2514498233795166,0.8932406902313232,0.8932406902313232,0.0,178.75680541992188,150.0,47030.203125,-0.0,2303.148193359375,1.0,280.9416809082031,284.0332946777344,293.805419921875,296.7969055175781,293.1499938964844,293.1499938964844,281.25,36188.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194983839988708,1.0,0.0,0.0,3.633052349090576,3.6330761909484863,8.807174367575499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.92431640625,0.0,1515.79541015625,1895.4371337890625,0.0,3584.5283203125,0.9016077518463136,1.0,0.0,3.0,1.0,0.0
12418380,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7209977507591248,0.2483806163072586,0.227188229560852,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.882929265499115,0.467669129371643,0.4456935822963714,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9808102250099182,0.631382405757904,0.4421703517436981,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7957733869552612,0.3383069336414337,0.3239490985870361,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.6856152415275574,0.2139307558536529,0.9808729887008668,285.3310546875,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0857238769531,285.3315734863281,1.0,0.5664466619491577,1.0,1.0,0.0,1.0,-2.905458927154541,2.905452251434326,6.78792139297002e-06,2.244470357894897,0.8923739790916443,0.8923739790916443,0.0,166.9035186767578,138.0,45473.87109375,-0.0,2228.4296875,1.0,281.2416076660156,284.23553466796875,293.7789306640625,296.6708374023437,293.1499938964844,293.1499938964844,281.54998779296875,36155.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061492681503296,1.0,0.0,0.0,3.6272239685058594,3.6272478103637695,8.778939104558958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.005859375,0.0,1509.13330078125,1895.4371337890625,0.0,3460.833740234375,0.9002852439880371,1.0,0.0,3.0,1.0,0.0
