time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418440,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7209977507591248,0.2483806163072586,0.227188229560852,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.882929265499115,0.467669129371643,0.4456935822963714,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9808102250099182,0.631382405757904,0.4421703517436981,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7957733869552612,0.3383069336414337,0.3239490985870361,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.6856152415275574,0.2139307558536529,0.9808729887008668,285.3310546875,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0857238769531,285.3315734863281,1.0,0.5664466619491577,1.0,1.0,0.0,1.0,-2.905458927154541,2.905452251434326,6.78792139297002e-06,2.244470357894897,0.8923739790916443,0.8923739790916443,0.0,166.9035186767578,138.0,45473.87109375,-0.0,2228.4296875,1.0,281.2416076660156,284.23553466796875,293.7789306640625,296.6708374023437,293.1499938964844,293.1499938964844,281.54998779296875,36155.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061492681503296,1.0,0.0,0.0,3.6272239685058594,3.6272478103637695,8.778939104558958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.005859375,0.0,1509.13330078125,1895.4371337890625,0.0,3460.833740234375,0.9002852439880371,1.0,0.0,3.0,1.0,0.0
12418500,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.7267845273017883,0.2483170330524444,0.2268715798854828,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.8906628489494324,0.4672091007232666,0.4449738562107086,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9884108901023864,0.63179612159729,0.4422304928302765,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8028962016105652,0.3382196426391601,0.3235892057418823,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6918138861656189,0.2138102650642395,0.9790688753128052,285.4586486816406,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0897521972656,285.4666748046875,1.0,0.5623224973678589,1.0,1.0,0.0,1.0,-2.9016833305358887,2.901676654815674,6.770357231289381e-06,2.2415828704833984,0.8926713466644287,0.8926713466644287,0.0,160.9039306640625,138.0,44210.59375,-0.0,2192.19384765625,1.0,281.4980773925781,284.3948974609375,293.7436828613281,296.51171875,293.1499938964844,293.1499938964844,281.54998779296875,36121.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974885940551758,1.0,0.0,0.0,3.624742746353149,3.62476658821106,8.766933206061367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.1123046875,0.0,1506.1500244140625,1895.4371337890625,0.0,3380.162841796875,0.8997421860694885,1.0,0.0,3.0,1.0,0.0
12418560,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.7331914901733398,0.2483285218477249,0.2266545295715332,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.8993063569068909,0.4668472111225128,0.4443919956684112,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.9960888028144836,0.6323333978652954,0.4424312114715576,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8106839060783386,0.3382170796394348,0.3233398497104645,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.6987307667732239,0.2137582749128341,0.9776484370231628,285.4996337890625,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.09454345703125,285.50018310546875,1.0,0.5582408905029297,1.0,1.0,0.0,1.0,-2.898956298828125,2.89894962310791,6.757695700798649e-06,2.239501953125,0.892047643661499,0.892047643661499,0.0,154.79087829589844,126.0,43945.2265625,-0.0,2157.2802734375,1.0,281.5416564941406,284.43817138671875,293.7534484863281,296.55108642578125,293.1499938964844,293.1499938964844,281.8500061035156,36108.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931609988212585,1.0,0.0,0.0,3.6231091022491455,3.623132944107056,8.759032539273903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.32568359375,0.0,1504.265869140625,1895.4371337890625,0.0,3339.756103515625,0.8993343710899353,1.0,0.0,3.0,1.0,0.0
12418620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7442043423652649,0.2483503967523574,0.2263237386941909,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.9146303534507751,0.4661528170108795,0.4433612525463104,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.9990000128746032,0.6350306272506714,0.4280778467655182,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.823196530342102,0.3382312655448913,0.3229787349700928,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7104132771492004,0.2136793434619903,0.9755080938339232,285.6571350097656,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1075134277344,285.6566772460937,1.0,0.5492121577262878,1.0,1.0,0.0,1.0,-2.877829074859619,2.8778226375579834,6.659512109763455e-06,2.223160982131958,0.8920796513557434,0.8920796513557434,0.0,144.6638641357422,114.0,42289.59765625,-0.0,2071.151611328125,1.0,281.8415222167969,284.63140869140625,293.7249755859375,296.4261474609375,293.1499938964844,293.1499938964844,282.1499938964844,36062.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800724148750305,1.0,0.0,0.0,3.6208319664001465,3.6208558082580566,8.748025948079885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.05859375,0.0,1501.4246826171875,1895.4371337890625,0.0,3217.259033203125,0.8987908959388733,1.0,0.0,3.0,1.0,0.0
12418680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7442043423652649,0.2483503967523574,0.2263237386941909,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.9146303534507751,0.4661528170108795,0.4433612525463104,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.9990000128746032,0.6350306272506714,0.4280778467655182,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.823196530342102,0.3382312655448913,0.3229787349700928,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7104132771492004,0.2136793434619903,0.9755080938339232,285.6571350097656,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1075134277344,285.6566772460937,1.0,0.5492121577262878,1.0,1.0,0.0,1.0,-2.877829074859619,2.8778226375579834,6.659512109763455e-06,2.223160982131958,0.8920796513557434,0.8920796513557434,0.0,144.6638641357422,114.0,42289.59765625,-0.0,2071.151611328125,1.0,281.8415222167969,284.63140869140625,293.7249755859375,296.4261474609375,293.1499938964844,293.1499938964844,282.1499938964844,36062.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800724148750305,1.0,0.0,0.0,3.6208319664001465,3.6208558082580566,8.748025948079885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.05859375,0.0,1501.4246826171875,1895.4371337890625,0.0,3217.259033203125,0.8987908959388733,1.0,0.0,3.0,1.0,0.0
12418740,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7561557292938232,0.2483726888895034,0.2260149419307708,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.932125210762024,0.4655109345912933,0.4424025416374206,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.9990000128746032,0.6418744325637817,0.406757652759552,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8361330032348633,0.3382660150527954,0.3226626217365265,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7218570113182068,0.2136566936969757,0.97369384765625,285.8051147460937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1378173828125,285.8046569824219,1.0,0.5390099883079529,1.0,1.0,0.0,1.0,-2.8473777770996094,2.8473711013793945,6.520181159430649e-06,2.200023651123047,0.8923128843307495,0.8923128843307495,0.0,134.8028564453125,102.0,40557.44140625,-0.0,1973.4058837890625,1.0,282.1415405273437,284.818115234375,293.69061279296875,296.2879943847656,293.1499938964844,293.1499938964844,282.45001220703125,36026.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657811284065247,1.0,0.0,0.0,3.619877815246582,3.619901418685913,8.743415378376085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.4794921875,0.0,1500.1087646484375,1895.4371337890625,0.0,3083.233154296875,0.8985517621040344,1.0,0.0,3.0,1.0,0.0
12418800,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7561557292938232,0.2483726888895034,0.2260149419307708,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.932125210762024,0.4655109345912933,0.4424025416374206,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.9990000128746032,0.6418744325637817,0.406757652759552,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8361330032348633,0.3382660150527954,0.3226626217365265,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7218570113182068,0.2136566936969757,0.97369384765625,285.8051147460937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1378173828125,285.8046569824219,1.0,0.5390099883079529,1.0,1.0,0.0,1.0,-2.8473777770996094,2.8473711013793945,6.520181159430649e-06,2.200023651123047,0.8923128843307495,0.8923128843307495,0.0,134.8028564453125,102.0,40557.44140625,-0.0,1973.4058837890625,1.0,282.1415405273437,284.818115234375,293.69061279296875,296.2879943847656,293.1499938964844,293.1499938964844,282.45001220703125,36026.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657811284065247,1.0,0.0,0.0,3.619877815246582,3.619901418685913,8.743415378376085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.4794921875,0.0,1500.1087646484375,1895.4371337890625,0.0,3083.233154296875,0.8985517621040344,1.0,0.0,3.0,1.0,0.0
12418860,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7711367607116699,0.2484304755926132,0.2257134318351745,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9529655575752258,0.464944452047348,0.4414933919906616,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9990000128746032,0.6511296629905701,0.3828756213188171,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8521204590797424,0.3383437395095825,0.3223634362220764,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7351447939872742,0.2137416750192642,0.9722175598144532,285.9512634277344,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.18316650390625,285.95074462890625,1.0,0.528087317943573,1.0,1.0,0.0,1.0,-2.815086841583252,2.815080642700196,6.373194082698319e-06,2.1751010417938232,0.8928239941596985,0.8928239941596985,0.0,124.3486785888672,120.0,38816.44921875,-0.0,1871.3209228515625,1.0,282.4415283203125,285.0030212402344,293.65478515625,296.1467590332031,293.1499938964844,293.1499938964844,282.75,35991.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502384424209595,1.0,0.0,0.0,3.620231866836548,3.620255470275879,8.745125228415418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6103515625,0.0,1500.2353515625,1895.4371337890625,0.0,2937.50439453125,0.8986059427261353,1.0,0.0,3.0,1.0,0.0
12418920,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7711367607116699,0.2484304755926132,0.2257134318351745,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9529655575752258,0.464944452047348,0.4414933919906616,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9990000128746032,0.6511296629905701,0.3828756213188171,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8521204590797424,0.3383437395095825,0.3223634362220764,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7351447939872742,0.2137416750192642,0.9722175598144532,285.9512634277344,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.18316650390625,285.95074462890625,1.0,0.528087317943573,1.0,1.0,0.0,1.0,-2.815086841583252,2.815080642700196,6.373194082698319e-06,2.1751010417938232,0.8928239941596985,0.8928239941596985,0.0,124.3486785888672,120.0,38816.44921875,-0.0,1871.3209228515625,1.0,282.4415283203125,285.0030212402344,293.65478515625,296.1467590332031,293.1499938964844,293.1499938964844,282.75,35991.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502384424209595,1.0,0.0,0.0,3.620231866836548,3.620255470275879,8.745125228415418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6103515625,0.0,1500.2353515625,1895.4371337890625,0.0,2937.50439453125,0.8986059427261353,1.0,0.0,3.0,1.0,0.0
12418980,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7741230726242065,0.2486022412776947,0.2257767617702484,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9564214944839478,0.4645350575447082,0.4410010278224945,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6597384810447693,0.3786225020885467,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.855299711227417,0.3385505080223083,0.3224575817584991,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7378586530685425,0.2140140980482101,0.9729201197624208,286.1134338378906,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2247619628906,286.1142883300781,1.0,0.5271914005279541,1.0,1.0,0.0,1.0,-2.810376167297364,2.8103697299957275,6.350958301482024e-06,2.171038866043091,0.8939427137374878,0.8939427137374878,0.0,122.5651626586914,138.0,37303.52734375,-0.0,1855.3975830078125,1.0,282.7415466308594,285.2002868652344,293.6208801269531,296.0142822265625,293.1499938964844,293.1499938964844,283.04998779296875,35941.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83400958776474,1.0,0.0,0.0,3.622248649597168,3.622272491455078,8.754872737881669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.56494140625,0.0,1502.0804443359375,1895.4371337890625,0.0,2785.801513671875,0.8990261554718018,1.0,0.0,3.0,1.0,0.0
12419040,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7741230726242065,0.2486022412776947,0.2257767617702484,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9564214944839478,0.4645350575447082,0.4410010278224945,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6597384810447693,0.3786225020885467,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.855299711227417,0.3385505080223083,0.3224575817584991,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7378586530685425,0.2140140980482101,0.9729201197624208,286.1134338378906,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2247619628906,286.1142883300781,1.0,0.5271914005279541,1.0,1.0,0.0,1.0,-2.810376167297364,2.8103697299957275,6.350958301482024e-06,2.171038866043091,0.8939427137374878,0.8939427137374878,0.0,122.5651626586914,138.0,37303.52734375,-0.0,1855.3975830078125,1.0,282.7415466308594,285.2002868652344,293.6208801269531,296.0142822265625,293.1499938964844,293.1499938964844,283.04998779296875,35941.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83400958776474,1.0,0.0,0.0,3.622248649597168,3.622272491455078,8.754872737881669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.56494140625,0.0,1502.0804443359375,1895.4371337890625,0.0,2785.801513671875,0.8990261554718018,1.0,0.0,3.0,1.0,0.0
12419100,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.7715558409690857,0.2487108260393142,0.2259010821580886,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.9527448415756226,0.46437668800354,0.4408671259880066,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.9990000128746032,0.6625193357467651,0.3825761973857879,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.8525517582893372,0.3386894762516022,0.3226150870323181,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.7357033491134644,0.2141774594783783,0.9738460779190063,286.2441101074219,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.2361145019531,286.2530822753906,1.0,0.5292654633522034,1.0,1.0,0.0,1.0,-2.8164095878601074,2.816403150558472,6.378148100338876e-06,2.175650358200073,0.8953620791435242,0.8953620791435242,0.0,124.26286315917967,138.0,36120.7890625,-0.0,1873.0230712890625,1.0,282.9979858398437,285.361328125,293.58111572265625,295.8577575683594,293.1499938964844,293.1499938964844,283.04998779296875,35895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238044381141663,1.0,0.0,0.0,3.6240522861480713,3.6240758895874015,8.763592518334917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.263671875,0.0,1503.71484375,1895.4371337890625,0.0,2690.850341796875,0.8994320034980774,1.0,0.0,3.0,1.0,0.0
12419160,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.7673357725143433,0.2488760501146316,0.2261493057012558,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.9466556906700134,0.4642960429191589,0.4408934414386749,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926025390625,0.9990000128746032,0.6643542051315308,0.3893052935600281,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.8480181694030762,0.3388908207416534,0.3229036331176758,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.7320687174797058,0.214369311928749,0.9752056002616882,286.2924499511719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.241943359375,286.2937927246094,1.0,0.5326648354530334,1.0,1.0,0.0,1.0,-2.826800346374512,2.826793909072876,6.425247192964889e-06,2.1836540699005127,0.8959885835647583,0.8959885835647583,0.0,127.19619750976562,156.0,35964.38671875,-0.0,1903.5836181640625,1.0,283.0416564941406,285.408447265625,293.5920715332031,295.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,35867.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185666799545288,1.0,0.0,0.0,3.627016067504883,3.627039909362793,8.777932407610933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5849609375,0.0,1506.7593994140625,1895.4371337890625,0.0,2642.29541015625,0.8980419635772705,1.0,0.0,3.0,1.0,0.0
12419220,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7547739148139954,0.2488136440515518,0.2265083193778991,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.9279745817184448,0.4637161791324615,0.4407877624034881,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9990000128746032,0.6646363735198975,0.4099451005458832,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8346803784370422,0.3389580547809601,0.3233866989612579,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.7209802865982056,0.2144470363855362,0.9775282740592957,286.3662414550781,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.2305908203125,286.3670654296875,1.0,0.5424084067344666,1.0,1.0,0.0,1.0,-2.855276107788086,2.855269432067871,6.555481832037913e-06,2.205711126327514,0.8966139554977417,0.8966139554977417,0.0,136.35716247558594,174.0,35497.3125,-0.0,1993.86767578125,1.0,283.14703369140625,285.4938659667969,293.5992736816406,295.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,35515.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138015270233154,1.0,0.0,0.0,3.612405300140381,3.612428665161133,8.707353913450788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.65869140625,0.0,1488.15380859375,1895.4371337890625,0.0,2598.24462890625,0.8931632041931152,1.0,0.0,3.0,1.0,0.0
12419280,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7547739148139954,0.2488136440515518,0.2265083193778991,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.9279745817184448,0.4637161791324615,0.4407877624034881,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9990000128746032,0.6646363735198975,0.4099451005458832,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8346803784370422,0.3389580547809601,0.3233866989612579,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.7209802865982056,0.2144470363855362,0.9775282740592957,286.3662414550781,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.2305908203125,286.3670654296875,1.0,0.5424084067344666,1.0,1.0,0.0,1.0,-2.855276107788086,2.855269432067871,6.555481832037913e-06,2.205711126327514,0.8966139554977417,0.8966139554977417,0.0,136.35716247558594,174.0,35497.3125,-0.0,1993.86767578125,1.0,283.14703369140625,285.4938659667969,293.5992736816406,295.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,35515.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138015270233154,1.0,0.0,0.0,3.612405300140381,3.612428665161133,8.707353913450788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.65869140625,0.0,1488.15380859375,1895.4371337890625,0.0,2598.24462890625,0.8931632041931152,1.0,0.0,3.0,1.0,0.0
12419340,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.7394322156906128,0.248194083571434,0.2265043258666992,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.9051446318626404,0.4625468850135803,0.4402779936790466,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855895996094,0.9990000128746032,0.660719633102417,0.4373055696487427,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.8181571364402771,0.338505357503891,0.3235338628292084,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852844238281,0.7058568596839905,0.2140168845653534,0.9783236980438232,286.385498046875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.196044921875,286.3861389160156,1.0,0.5547252297401428,1.0,1.0,0.0,1.0,-2.88867449760437,2.888667821884156,6.7100359046889935e-06,2.231643915176392,0.8955296277999878,0.8955296277999878,0.0,148.99777221679688,177.0,35438.68359375,-0.0,2111.255126953125,1.0,283.1499328613281,285.5164489746094,293.5932312011719,295.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,34904.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159279227256775,1.0,0.0,0.0,3.57726526260376,3.5772883892059326,8.538775091437856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.63623046875,0.0,1445.7110595703125,1895.4371337890625,0.0,2617.88671875,0.8843173384666443,1.0,0.0,3.0,1.0,0.0
12419400,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.7394322156906128,0.248194083571434,0.2265043258666992,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.9051446318626404,0.4625468850135803,0.4402779936790466,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855895996094,0.9990000128746032,0.660719633102417,0.4373055696487427,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.8181571364402771,0.338505357503891,0.3235338628292084,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852844238281,0.7058568596839905,0.2140168845653534,0.9783236980438232,286.385498046875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.196044921875,286.3861389160156,1.0,0.5547252297401428,1.0,1.0,0.0,1.0,-2.88867449760437,2.888667821884156,6.7100359046889935e-06,2.231643915176392,0.8955296277999878,0.8955296277999878,0.0,148.99777221679688,177.0,35438.68359375,-0.0,2111.255126953125,1.0,283.1499328613281,285.5164489746094,293.5932312011719,295.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,34904.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159279227256775,1.0,0.0,0.0,3.57726526260376,3.5772883892059326,8.538775091437856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.63623046875,0.0,1445.7110595703125,1895.4371337890625,0.0,2617.88671875,0.8843173384666443,1.0,0.0,3.0,1.0,0.0
12419460,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.400634765625,0.7280767560005188,0.2471779137849807,0.2260223478078842,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.8895964622497559,0.4609374105930328,0.4392266571521759,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.9990000128746032,0.6542991995811462,0.4580693244934082,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.8051575422286987,0.3376350402832031,0.3231733739376068,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.693543553352356,0.2131456881761551,0.9766294956207277,286.40069580078125,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.15301513671875,286.4009094238281,1.0,0.5632724761962891,1.0,1.0,0.0,1.0,-2.9093480110168457,2.909341096878052,6.80735865898896e-06,2.24802827835083,0.8931685090065002,0.8931685090065002,0.0,159.24549865722656,180.0,35246.484375,-0.0,2197.201904296875,1.0,283.1499938964844,285.5360107421875,293.5580139160156,295.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,34161.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180972933769226,1.0,0.0,0.0,3.529472827911377,3.529495477676392,8.312143222610757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.8095703125,0.0,1389.8612060546875,1895.4371337890625,0.0,2637.950927734375,0.8725281953811646,1.0,0.0,3.0,1.0,0.0
12419520,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.400634765625,0.7280767560005188,0.2471779137849807,0.2260223478078842,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.8895964622497559,0.4609374105930328,0.4392266571521759,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.9990000128746032,0.6542991995811462,0.4580693244934082,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.8051575422286987,0.3376350402832031,0.3231733739376068,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.693543553352356,0.2131456881761551,0.9766294956207277,286.40069580078125,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.15301513671875,286.4009094238281,1.0,0.5632724761962891,1.0,1.0,0.0,1.0,-2.9093480110168457,2.909341096878052,6.80735865898896e-06,2.24802827835083,0.8931685090065002,0.8931685090065002,0.0,159.24549865722656,180.0,35246.484375,-0.0,2197.201904296875,1.0,283.1499938964844,285.5360107421875,293.5580139160156,295.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,34161.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180972933769226,1.0,0.0,0.0,3.529472827911377,3.529495477676392,8.312143222610757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.8095703125,0.0,1389.8612060546875,1895.4371337890625,0.0,2637.950927734375,0.8725281953811646,1.0,0.0,3.0,1.0,0.0
12419580,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.7161166071891785,0.2458639144897461,0.2253143936395645,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.8737731575965881,0.4589841067790985,0.437898188829422,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.9856171607971193,0.6496939063072205,0.455653578042984,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.7910289764404297,0.3364236354827881,0.3225371837615967,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.6806437969207764,0.2119577527046203,0.97364604473114,286.4001770019531,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1258239746094,286.3996887207031,1.0,0.5681705474853516,1.0,1.0,0.0,1.0,-2.8997116088867188,2.899704694747925,6.76306171953911e-06,2.240902900695801,0.8892956376075745,0.8892956376075745,0.0,169.6614532470703,183.0,34788.7421875,-0.0,2232.068603515625,1.0,283.1499938964844,285.5449523925781,293.5092163085937,295.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,33353.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180825710296631,1.0,0.0,0.0,3.47157883644104,3.4716007709503174,8.04169133061805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.70654296875,0.0,1324.741943359375,1895.4371337890625,0.0,2637.81494140625,0.8584151268005371,1.0,0.0,3.0,1.0,0.0
12419640,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.7161166071891785,0.2458639144897461,0.2253143936395645,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.8737731575965881,0.4589841067790985,0.437898188829422,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.9856171607971193,0.6496939063072205,0.455653578042984,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.7910289764404297,0.3364236354827881,0.3225371837615967,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.6806437969207764,0.2119577527046203,0.97364604473114,286.4001770019531,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1258239746094,286.3996887207031,1.0,0.5681705474853516,1.0,1.0,0.0,1.0,-2.8997116088867188,2.899704694747925,6.76306171953911e-06,2.240902900695801,0.8892956376075745,0.8892956376075745,0.0,169.6614532470703,183.0,34788.7421875,-0.0,2232.068603515625,1.0,283.1499938964844,285.5449523925781,293.5092163085937,295.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,33353.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180825710296631,1.0,0.0,0.0,3.47157883644104,3.4716007709503174,8.04169133061805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.70654296875,0.0,1324.741943359375,1895.4371337890625,0.0,2637.81494140625,0.8584151268005371,1.0,0.0,3.0,1.0,0.0
12419700,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.7113891243934631,0.2451471537351608,0.2248418182134628,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8679781556129456,0.4579298496246338,0.4370921552181244,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.9799113869667052,0.6483539938926697,0.454687237739563,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.7857913970947266,0.335740178823471,0.3220787346363067,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.6758175492286682,0.2113106995820999,0.971591055393219,286.4021301269531,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.11798095703125,286.4020080566406,1.0,0.5697824954986572,1.0,1.0,0.0,1.0,-2.8939454555511475,2.8939387798309326,6.736262093909318e-06,2.236478090286255,0.8868681192398071,0.8868681192398071,0.0,173.60638427734375,183.0,34508.015625,-0.0,2241.587158203125,1.0,283.1499938964844,285.5527038574219,293.4826354980469,295.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,32785.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170303106307983,1.0,0.0,0.0,3.4316418170928955,3.431663274765014,7.857732384763949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.55419921875,0.0,1280.9200439453125,1895.4371337890625,0.0,2628.079345703125,0.8515201210975647,1.0,0.0,3.0,1.0,0.0
12419760,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.7071826457977295,0.2444080412387848,0.2243253886699676,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.8631290793418884,0.4568432569503784,0.4362306296825409,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9750068783760072,0.6472499370574951,0.4539536237716675,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.7813834547996521,0.3350216448307037,0.3215616941452026,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.6717332005500793,0.2106430381536483,0.969321608543396,286.3997497558594,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1115417480469,286.3994140625,1.0,0.5710242986679077,1.0,1.0,0.0,1.0,-2.888058662414551,2.888051986694336,6.7089304138789885e-06,2.2319493293762207,0.8840504288673401,0.8840504288673401,0.0,176.94046020507812,186.0,34272.7265625,-0.0,2247.80615234375,1.0,283.1499938964844,285.5553283691406,293.45703125,295.7176208496094,293.1499938964844,293.1499938964844,283.1499938964844,32504.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155098557472229,1.0,0.0,0.0,3.4050042629241943,3.4050254821777344,7.736216502962634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.43505859375,0.0,1252.8978271484375,1895.4371337890625,0.0,2614.0224609375,0.84232097864151,1.0,0.0,3.0,1.0,0.0
12419820,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.7029924392700195,0.2435636222362518,0.223705917596817,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.8584581613540649,0.4556006789207458,0.4352121949195862,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.970160722732544,0.6461489796638489,0.4532522857189178,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.777114987373352,0.3341863751411438,0.320926159620285,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.6677582263946533,0.2098776847124099,0.9665831327438354,286.403564453125,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.10528564453125,286.4035339355469,1.0,0.572083055973053,1.0,1.0,0.0,1.0,-2.8811919689178467,2.881185293197632,6.677111286990112e-06,2.2266628742218018,0.8806093335151672,0.8806093335151672,0.0,180.1595458984375,186.0,33940.5390625,-0.0,2251.727294921875,1.0,283.1499938964844,285.5653076171875,293.4286804199219,295.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,31879.3359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133273124694824,1.0,0.0,0.0,3.357347011566162,3.357367515563965,7.521176144109631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.8115234375,0.0,1202.940673828125,1895.4371337890625,0.0,2593.867431640625,0.8336442112922668,1.0,0.0,3.0,1.0,0.0
12419880,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.7000260949134827,0.2428884357213974,0.2232004106044769,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.8552095890045166,0.454606682062149,0.4343869388103485,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.9667145609855652,0.6453237533569336,0.4527444839477539,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.7741336226463318,0.3335096538066864,0.3203977346420288,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.6649696230888367,0.2092647552490234,0.9643306732177734,286.4027404785156,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10076904296875,286.4025573730469,1.0,0.572727382183075,1.0,1.0,0.0,1.0,-2.8756399154663086,2.8756332397460938,6.651436251559062e-06,2.2223868370056152,0.8775888681411743,0.8775888681411743,0.0,182.3965606689453,189.0,33716.8359375,-0.0,2253.083251953125,1.0,283.1499938964844,285.5687255859375,293.407470703125,295.6339111328125,293.1499938964844,293.1499938964844,283.1499938964844,31624.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811425507068634,1.0,0.0,0.0,3.330909013748169,3.3309292793273926,7.403189101751195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.6396484375,0.0,1176.4197998046875,1895.4371337890625,0.0,2576.3271484375,0.8245131373405457,1.0,0.0,3.0,1.0,0.0
12419940,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.6939910650253296,0.2413284182548523,0.2219981253147125,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.84874027967453,0.4523082971572876,0.4324396252632141,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9596455693244934,0.6434848308563232,0.4516149759292602,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.7681673169136047,0.3319222629070282,0.3191168308258056,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.6593621373176575,0.20784293115139,0.9589410424232484,286.4090270996094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0915222167969,286.4089660644531,1.0,0.5737543106079102,1.0,1.0,0.0,1.0,-2.8624796867370605,2.862473249435425,6.590752036572667e-06,2.2122414112091064,0.8700188398361206,0.8700188398361206,0.0,186.8304443359375,177.0,33122.87890625,-0.0,2252.00927734375,1.0,283.1499938964844,285.5849609375,293.35943603515625,295.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,30723.54296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065423369407654,1.0,0.0,0.0,3.2501044273376465,3.250123977661133,7.048358270367316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.23388671875,0.0,1096.9598388671875,1895.4371337890625,0.0,2531.388916015625,0.8051828742027283,1.0,0.0,3.0,1.0,0.0
12420000,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.6939910650253296,0.2413284182548523,0.2219981253147125,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.84874027967453,0.4523082971572876,0.4324396252632141,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9596455693244934,0.6434848308563232,0.4516149759292602,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.7681673169136047,0.3319222629070282,0.3191168308258056,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.6593621373176575,0.20784293115139,0.9589410424232484,286.4090270996094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0915222167969,286.4089660644531,1.0,0.5737543106079102,1.0,1.0,0.0,1.0,-2.8624796867370605,2.862473249435425,6.590752036572667e-06,2.2122414112091064,0.8700188398361206,0.8700188398361206,0.0,186.8304443359375,177.0,33122.87890625,-0.0,2252.00927734375,1.0,283.1499938964844,285.5849609375,293.35943603515625,295.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,30723.54296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065423369407654,1.0,0.0,0.0,3.2501044273376465,3.250123977661133,7.048358270367316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.23388671875,0.0,1096.9598388671875,1895.4371337890625,0.0,2531.388916015625,0.8051828742027283,1.0,0.0,3.0,1.0,0.0
12420060,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.694083034992218,0.2397556155920028,0.2205203622579574,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.8492358922958374,0.4499721527099609,0.4301819503307342,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.9610177278518676,0.6416260600090027,0.4502847492694855,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.7686870694160461,0.3302870988845825,0.3175148367881775,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.6593478918075562,0.2063983827829361,0.9521430134773254,286.4171142578125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0834045410156,286.41705322265625,1.0,0.5699082016944885,1.0,1.0,0.0,1.0,-2.846298933029175,2.846292495727539,6.516566372738453e-06,2.1997883319854736,0.8613824844360352,0.8613824844360352,0.0,184.3634185791016,165.0,32475.681640625,-0.0,2212.212646484375,1.0,283.1499938964844,285.6029052734375,293.31072998046875,295.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,29809.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011422753334045,1.0,0.0,0.0,3.163111686706543,3.163130283355713,6.676092993984639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.89404296875,0.0,1015.8060913085938,1895.4371337890625,0.0,2481.87353515625,0.7844562530517578,1.0,0.0,3.0,1.0,0.0
12420120,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.694083034992218,0.2397556155920028,0.2205203622579574,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.8492358922958374,0.4499721527099609,0.4301819503307342,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.9610177278518676,0.6416260600090027,0.4502847492694855,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.7686870694160461,0.3302870988845825,0.3175148367881775,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.6593478918075562,0.2063983827829361,0.9521430134773254,286.4171142578125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0834045410156,286.41705322265625,1.0,0.5699082016944885,1.0,1.0,0.0,1.0,-2.846298933029175,2.846292495727539,6.516566372738453e-06,2.1997883319854736,0.8613824844360352,0.8613824844360352,0.0,184.3634185791016,165.0,32475.681640625,-0.0,2212.212646484375,1.0,283.1499938964844,285.6029052734375,293.31072998046875,295.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,29809.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011422753334045,1.0,0.0,0.0,3.163111686706543,3.163130283355713,6.676092993984639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.89404296875,0.0,1015.8060913085938,1895.4371337890625,0.0,2481.87353515625,0.7844562530517578,1.0,0.0,3.0,1.0,0.0
12420180,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.6980339884757996,0.238209381699562,0.2189077883958816,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8540934324264526,0.4476282894611358,0.4277505278587341,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9675684571266174,0.639726459980011,0.4488097727298736,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.7732751965522766,0.3286387026309967,0.3157331049442291,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.6628386378288269,0.2049686014652252,0.944613516330719,286.42706298828125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0765380859375,286.42706298828125,1.0,0.56357342004776,1.0,1.0,0.0,1.0,-2.82847547531128,2.828469038009644,6.435239811253268e-06,2.1860272884368896,0.8516768217086792,0.8516768217086792,0.0,177.74119567871094,153.0,31782.12890625,-0.0,2150.00244140625,1.0,283.1499938964844,285.6230163574219,293.25958251953125,295.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,28889.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951862215995789,1.0,0.0,0.0,3.070114850997925,3.070132255554199,6.289303087214648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.49462890625,0.0,933.89697265625,1895.4371337890625,0.0,2427.497802734375,0.7623873949050903,1.0,0.0,3.0,1.0,0.0
12420240,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.6980339884757996,0.238209381699562,0.2189077883958816,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8540934324264526,0.4476282894611358,0.4277505278587341,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9675684571266174,0.639726459980011,0.4488097727298736,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.7732751965522766,0.3286387026309967,0.3157331049442291,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.6628386378288269,0.2049686014652252,0.944613516330719,286.42706298828125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0765380859375,286.42706298828125,1.0,0.56357342004776,1.0,1.0,0.0,1.0,-2.82847547531128,2.828469038009644,6.435239811253268e-06,2.1860272884368896,0.8516768217086792,0.8516768217086792,0.0,177.74119567871094,153.0,31782.12890625,-0.0,2150.00244140625,1.0,283.1499938964844,285.6230163574219,293.25958251953125,295.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,28889.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951862215995789,1.0,0.0,0.0,3.070114850997925,3.070132255554199,6.289303087214648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.49462890625,0.0,933.89697265625,1895.4371337890625,0.0,2427.497802734375,0.7623873949050903,1.0,0.0,3.0,1.0,0.0
