time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420300,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435791015625,0.7010006308555603,0.2374459356069564,0.2180749475955963,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8576805591583252,0.4464554786682129,0.4264956712722778,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360656738281,0.9720037579536438,0.6387634873390198,0.448032945394516,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.7766405940055847,0.3278116285800934,0.3148019015789032,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43572998046875,0.665513813495636,0.2042606920003891,0.9407065510749816,286.4360046386719,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0735168457031,286.4364318847656,1.0,0.5598050355911255,1.0,1.0,0.0,1.0,-2.819218158721924,2.819211721420288,6.393190233211499e-06,2.178875207901001,0.8464758992195129,0.8464758992195129,0.0,173.5209197998047,153.0,31389.478515625,-0.0,2114.219970703125,1.0,283.1499938964844,285.63739013671875,293.2327880859375,295.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,28282.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919544577598572,1.0,0.0,0.0,3.0137760639190674,3.0137932300567627,6.060595296730753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.45361328125,0.0,886.1631469726562,1895.4371337890625,0.0,2398.1064453125,0.7517767548561096,1.0,0.0,3.0,1.0,0.0
12420360,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398803710937,0.7045235633850098,0.2366871088743209,0.217235118150711,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.8619481921195984,0.4452812671661377,0.4252282977104187,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.9769731760025024,0.6377910375595093,0.4472436606884002,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.7806254029273987,0.3269819915294647,0.3138558268547058,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.6687318086624146,0.2035567313432693,0.9367519617080688,286.43994140625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0707397460937,286.44012451171875,1.0,0.5557552576065063,1.0,1.0,0.0,1.0,-2.809847116470337,2.809840679168701,6.350762760121143e-06,2.1716339588165283,0.8409476280212402,0.8409476280212402,0.0,168.88656616210938,141.0,31048.763671875,-0.0,2076.484375,1.0,283.1499938964844,285.64599609375,293.2060241699219,295.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,27964.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886074185371399,1.0,0.0,0.0,2.971264839172364,2.9712815284729004,5.890824468224309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.5986328125,0.0,852.0806274414062,1895.4371337890625,0.0,2367.754150390625,0.7390193939208984,1.0,0.0,3.0,1.0,0.0
12420420,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.7128924131393433,0.2351835221052169,0.2155341356992721,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8723570704460144,0.4429337084293365,0.4226562976837158,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45654296875,0.9879013299942015,0.6358304619789124,0.4456226825714111,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564208984375,0.7902572154998779,0.325317770242691,0.3119227588176727,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.456298828125,0.6766443848609924,0.2021597474813461,0.9287299513816832,286.4564819335937,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06591796875,286.456787109375,1.0,0.5470413565635681,1.0,1.0,0.0,1.0,-2.790799140930176,2.790792942047119,6.264947387535358e-06,2.156910896301269,0.8292526602745056,0.8292526602745056,0.0,158.78598022460938,129.0,30277.744140625,-0.0,1997.2637939453125,1.0,283.1499938964844,285.6724548339844,293.1503295898437,295.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,27034.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813761830329895,1.0,0.0,0.0,2.866676092147827,2.8666915893554688,5.483407790052297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.50048828125,0.0,771.1310424804688,1895.4371337890625,0.0,2302.505126953125,0.7143874168395996,1.0,0.0,3.0,1.0,0.0
12420480,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.7128924131393433,0.2351835221052169,0.2155341356992721,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8723570704460144,0.4429337084293365,0.4226562976837158,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45654296875,0.9879013299942015,0.6358304619789124,0.4456226825714111,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564208984375,0.7902572154998779,0.325317770242691,0.3119227588176727,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.456298828125,0.6766443848609924,0.2021597474813461,0.9287299513816832,286.4564819335937,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06591796875,286.456787109375,1.0,0.5470413565635681,1.0,1.0,0.0,1.0,-2.790799140930176,2.790792942047119,6.264947387535358e-06,2.156910896301269,0.8292526602745056,0.8292526602745056,0.0,158.78598022460938,129.0,30277.744140625,-0.0,1997.2637939453125,1.0,283.1499938964844,285.6724548339844,293.1503295898437,295.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,27034.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813761830329895,1.0,0.0,0.0,2.866676092147827,2.8666915893554688,5.483407790052297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.50048828125,0.0,771.1310424804688,1895.4371337890625,0.0,2302.505126953125,0.7143874168395996,1.0,0.0,3.0,1.0,0.0
12420540,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.7223552465438843,0.2336943596601486,0.2138237357139587,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4771423339844,0.8851637244224548,0.4405874609947204,0.4200606048107147,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772033691406,0.9990000128746032,0.633861780166626,0.4436401426792145,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47705078125,0.8019334077835083,0.3236458003520965,0.3099580407142639,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.6864134669303894,0.2007739543914795,0.9206465482711792,286.47711181640625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0619201660156,286.47760009765625,1.0,0.5377407073974609,1.0,1.0,0.0,1.0,-2.7711732387542725,2.771167039871216,6.177220711833797e-06,2.141778945922852,0.816648542881012,0.816648542881012,0.0,148.04647827148438,117.0,29468.384765625,-0.0,1915.118896484375,1.0,283.1499938964844,285.7027282714844,293.0926818847656,295.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,26098.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773470938205719,1.0,0.0,0.0,2.7565510272979736,2.756565809249878,5.070203883406066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.36865234375,0.0,691.8521728515625,1895.4371337890625,0.0,2231.72216796875,0.6885477304458618,1.0,0.0,3.0,1.0,0.0
12420600,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.7223552465438843,0.2336943596601486,0.2138237357139587,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4771423339844,0.8851637244224548,0.4405874609947204,0.4200606048107147,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772033691406,0.9990000128746032,0.633861780166626,0.4436401426792145,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47705078125,0.8019334077835083,0.3236458003520965,0.3099580407142639,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.6864134669303894,0.2007739543914795,0.9206465482711792,286.47711181640625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0619201660156,286.47760009765625,1.0,0.5377407073974609,1.0,1.0,0.0,1.0,-2.7711732387542725,2.771167039871216,6.177220711833797e-06,2.141778945922852,0.816648542881012,0.816648542881012,0.0,148.04647827148438,117.0,29468.384765625,-0.0,1915.118896484375,1.0,283.1499938964844,285.7027282714844,293.0926818847656,295.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,26098.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773470938205719,1.0,0.0,0.0,2.7565510272979736,2.756565809249878,5.070203883406066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.36865234375,0.0,691.8521728515625,1895.4371337890625,0.0,2231.72216796875,0.6885477304458618,1.0,0.0,3.0,1.0,0.0
12420660,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.7300507426261902,0.232146680355072,0.212165430188179,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.896140456199646,0.4381729662418365,0.4175117611885071,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.9990000128746032,0.6337809562683105,0.4268870651721954,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.8116461634635925,0.3219001293182373,0.3080323338508606,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.6946564316749573,0.1993390172719955,0.9128390550613404,286.4924621582031,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0604553222656,286.4924621582031,1.0,0.5270618796348572,1.0,1.0,0.0,1.0,-2.7342982292175293,2.7342920303344727,6.014245627739001e-06,2.1134328842163086,0.8030136823654175,0.8030136823654175,0.0,138.87474060058594,105.0,28527.9296875,-0.0,1815.0380859375,1.0,283.1499938964844,285.7298889160156,293.0320739746094,294.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,25163.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646771669387817,1.0,0.0,0.0,2.6409177780151367,2.640931367874145,4.653750522720657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.26123046875,0.0,614.9285888671875,1895.4371337890625,0.0,2153.72021484375,0.6615219712257385,1.0,0.0,3.0,1.0,0.0
12420720,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.7300507426261902,0.232146680355072,0.212165430188179,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.896140456199646,0.4381729662418365,0.4175117611885071,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.9990000128746032,0.6337809562683105,0.4268870651721954,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.8116461634635925,0.3219001293182373,0.3080323338508606,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.6946564316749573,0.1993390172719955,0.9128390550613404,286.4924621582031,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0604553222656,286.4924621582031,1.0,0.5270618796348572,1.0,1.0,0.0,1.0,-2.7342982292175293,2.7342920303344727,6.014245627739001e-06,2.1134328842163086,0.8030136823654175,0.8030136823654175,0.0,138.87474060058594,105.0,28527.9296875,-0.0,1815.0380859375,1.0,283.1499938964844,285.7298889160156,293.0320739746094,294.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,25163.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646771669387817,1.0,0.0,0.0,2.6409177780151367,2.640931367874145,4.653750522720657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.26123046875,0.0,614.9285888671875,1895.4371337890625,0.0,2153.72021484375,0.6615219712257385,1.0,0.0,3.0,1.0,0.0
12420780,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077209472656,0.7392231225967407,0.2305543273687362,0.2104398310184478,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9094847440719604,0.4356982409954071,0.4148790538311004,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9990000128746032,0.6370724439620972,0.4066596329212188,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.8225302696228027,0.3200946152210235,0.3060229420661926,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.7044917345046997,0.1978753060102462,0.904776096343994,286.5078125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.06768798828125,286.5079345703125,1.0,0.5152767300605774,1.0,1.0,0.0,1.0,-2.69265079498291,2.6926448345184326,5.8323703342466615e-06,2.08121395111084,0.7883604764938354,0.7883604764938354,0.0,129.10980224609375,93.0,27525.126953125,-0.0,1707.6737060546875,1.0,283.1499938964844,285.75860595703125,292.96759033203125,294.8302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24226.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754431962966919,1.0,0.0,0.0,2.519606828689575,2.5196197032928467,4.236028985360464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.0751953125,0.0,540.8480834960938,1895.4371337890625,0.0,2063.9150390625,0.633287250995636,1.0,0.0,3.0,1.0,0.0
12420840,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077209472656,0.7392231225967407,0.2305543273687362,0.2104398310184478,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9094847440719604,0.4356982409954071,0.4148790538311004,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9990000128746032,0.6370724439620972,0.4066596329212188,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.8225302696228027,0.3200946152210235,0.3060229420661926,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.7044917345046997,0.1978753060102462,0.904776096343994,286.5078125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.06768798828125,286.5079345703125,1.0,0.5152767300605774,1.0,1.0,0.0,1.0,-2.69265079498291,2.6926448345184326,5.8323703342466615e-06,2.08121395111084,0.7883604764938354,0.7883604764938354,0.0,129.10980224609375,93.0,27525.126953125,-0.0,1707.6737060546875,1.0,283.1499938964844,285.75860595703125,292.96759033203125,294.8302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24226.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754431962966919,1.0,0.0,0.0,2.519606828689575,2.5196197032928467,4.236028985360464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.0751953125,0.0,540.8480834960938,1895.4371337890625,0.0,2063.9150390625,0.633287250995636,1.0,0.0,3.0,1.0,0.0
12420900,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.7445724010467529,0.2297516465187072,0.2095610052347183,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.520263671875,0.9177422523498536,0.4344492554664612,0.4135401844978332,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203552246094,0.9990000128746032,0.6396304368972778,0.3957512378692627,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201416015625,0.8286462426185608,0.3191779851913452,0.3049949705600738,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198059082031,0.7101021409034729,0.1971428841352462,0.900688648223877,286.5202331542969,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0765991210937,286.5209045410156,1.0,0.5090542435646057,1.0,1.0,0.0,1.0,-2.670730829238892,2.670725107192993,5.737755145673873e-06,2.0642507076263428,0.7807241678237915,0.7807241678237915,0.0,124.03882598876952,93.0,26970.900390625,-0.0,1652.6864013671875,1.0,283.1499938964844,285.7781066894531,292.9344787597656,294.76483154296875,293.1499938964844,293.1499938964844,283.1499938964844,23608.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487434148788452,1.0,0.0,0.0,2.449425458908081,2.4494376182556152,4.003333913260576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.1796875,0.0,500.4783020019531,1895.4371337890625,0.0,2014.590087890625,0.6196613311767578,1.0,0.0,3.0,1.0,0.0
12420960,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52685546875,0.7505406141281128,0.2289474755525589,0.2086810022592544,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52703857421875,0.9270647168159484,0.4331959784030914,0.4121982157230377,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,0.6426282525062561,0.3843221366405487,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.8353563547134399,0.3182548582553863,0.3039607107639313,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267944335937,0.715978741645813,0.1964182704687118,0.8966192007064819,286.5270080566406,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0892639160156,286.52734375,1.0,0.5026394128799438,1.0,1.0,0.0,1.0,-2.6481945514678955,2.648188829421997,5.641280040435959e-06,2.0468075275421143,0.7727745175361633,0.7727745175361633,0.0,118.8729019165039,96.0,26476.025390625,-0.0,1597.2265625,1.0,283.1499938964844,285.7913513183594,292.90191650390625,294.7021484375,293.1499938964844,293.1499938964844,283.1499938964844,23280.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427720427513123,1.0,0.0,0.0,2.392974853515625,2.392986536026001,3.82093503503711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.0810546875,0.0,470.3341979980469,1895.4371337890625,0.0,1963.252685546875,0.6039301753044128,1.0,0.0,3.0,1.0,0.0
12421020,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.7555131316184998,0.2279365956783294,0.2076325565576553,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54840087890625,0.9348480701446532,0.4316111803054809,0.410559207201004,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.9990000128746032,0.6465837359428406,0.3746523857116699,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481872558594,0.8409797549247742,0.3170864880084991,0.302713006734848,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54766845703125,0.7206014394760132,0.1955263167619705,0.8918789625167847,286.54833984375,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1081237792969,286.5496520996094,1.0,0.4971393942832947,1.0,1.0,0.0,1.0,-2.6261353492736816,2.6261298656463623,5.547263299376937e-06,2.029549360275269,0.7624417543411255,0.7624417543411255,0.0,114.49469757080078,96.0,25789.30859375,-0.0,1546.82177734375,1.0,283.1499938964844,285.8207092285156,292.8594055175781,294.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,22546.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346292734146118,1.0,0.0,0.0,2.3035006523132324,2.303511619567871,3.540544639690779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.8662109375,0.0,424.1240539550781,1895.4371337890625,0.0,1894.0155029296875,0.5859838128089905,1.0,0.0,3.0,1.0,0.0
12421080,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.7574375867843628,0.2273726910352707,0.2070742100477218,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.9378603100776672,0.430728554725647,0.4096729755401611,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,0.6485713124275208,0.3707405626773834,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.8431851863861084,0.3164330720901489,0.3020423650741577,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.7223464846611023,0.1950374096632003,0.8894026279449463,286.5589599609375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1175537109375,286.56024169921875,1.0,0.4946585297584533,1.0,1.0,0.0,1.0,-2.6159141063690186,2.615908622741699,5.5040582083165646e-06,2.021597146987915,0.7564717531204224,0.7564717531204224,0.0,112.7078628540039,99.0,25453.68359375,-0.0,1524.804443359375,1.0,283.1499938964844,285.83477783203125,292.83642578125,294.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,22310.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299565672874451,1.0,0.0,0.0,2.261703968048096,2.261714696884156,3.413225044823776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.07275390625,0.0,404.1223449707031,1895.4371337890625,0.0,1854.7042236328125,0.5736048817634583,1.0,0.0,3.0,1.0,0.0
12421140,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60565185546875,0.7602568864822388,0.2258358299732208,0.2055985033512115,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063537597656,0.9424262642860411,0.4283368289470672,0.4073134660720825,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60650634765625,0.9990000128746032,0.6530580520629883,0.3639526069164276,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060791015625,0.8465595841407776,0.3146447539329529,0.3002559840679168,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.7248746752738953,0.1937163919210434,0.8829799294471741,286.60626220703125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1369934082031,286.608154296875,1.0,0.4896397590637207,1.0,1.0,0.0,1.0,-2.593278169631958,2.5932726860046387,5.408993274613749e-06,2.0039939880371094,0.7396986484527588,0.7396986484527588,0.0,109.47665405273438,102.0,24446.052734375,-0.0,1479.8104248046875,1.0,283.1499938964844,285.8899841308594,292.77264404296875,294.44793701171875,293.1499938964844,293.1499938964844,283.1499938964844,21306.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716577410697937,1.0,0.0,0.0,2.127188444137573,2.1271982192993164,3.019293615125207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.72705078125,0.0,343.06695556640625,1895.4371337890625,0.0,1743.95361328125,0.5456098914146423,1.0,0.0,3.0,1.0,0.0
12421200,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60565185546875,0.7602568864822388,0.2258358299732208,0.2055985033512115,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063537597656,0.9424262642860411,0.4283368289470672,0.4073134660720825,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60650634765625,0.9990000128746032,0.6530580520629883,0.3639526069164276,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060791015625,0.8465595841407776,0.3146447539329529,0.3002559840679168,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.7248746752738953,0.1937163919210434,0.8829799294471741,286.60626220703125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1369934082031,286.608154296875,1.0,0.4896397590637207,1.0,1.0,0.0,1.0,-2.593278169631958,2.5932726860046387,5.408993274613749e-06,2.0039939880371094,0.7396986484527588,0.7396986484527588,0.0,109.47665405273438,102.0,24446.052734375,-0.0,1479.8104248046875,1.0,283.1499938964844,285.8899841308594,292.77264404296875,294.44793701171875,293.1499938964844,293.1499938964844,283.1499938964844,21306.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716577410697937,1.0,0.0,0.0,2.127188444137573,2.1271982192993164,3.019293615125207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.72705078125,0.0,343.06695556640625,1895.4371337890625,0.0,1743.95361328125,0.5456098914146423,1.0,0.0,3.0,1.0,0.0
12421260,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.7600148916244507,0.224282681941986,0.2041887193918228,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6465148925781,0.9425504803657532,0.4259541630744934,0.4050526022911072,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.9990000128746032,0.6560326218605042,0.3618068099021911,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8466073870658875,0.3128411471843719,0.298538476228714,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.7246577739715576,0.1923872977495193,0.8769272565841675,286.6464233398437,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1463317871094,286.6482238769531,1.0,0.4867010414600372,1.0,1.0,0.0,1.0,-2.5769476890563965,2.576942443847656,5.340958523447625e-06,1.9913105964660645,0.722189724445343,0.722189724445343,0.0,108.1504898071289,105.0,23572.083984375,-0.0,1452.2042236328125,1.0,283.1499938964844,285.9359436035156,292.7129821777344,294.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,20845.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703631579875946,1.0,0.0,0.0,2.01739239692688,2.0174014568328857,2.715651987728052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.267578125,0.0,299.5935974121094,1895.4371337890625,0.0,1639.5299072265625,0.5214410424232483,1.0,0.0,3.0,1.0,0.0
12421320,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.7600148916244507,0.224282681941986,0.2041887193918228,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6465148925781,0.9425504803657532,0.4259541630744934,0.4050526022911072,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.9990000128746032,0.6560326218605042,0.3618068099021911,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8466073870658875,0.3128411471843719,0.298538476228714,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.7246577739715576,0.1923872977495193,0.8769272565841675,286.6464233398437,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1463317871094,286.6482238769531,1.0,0.4867010414600372,1.0,1.0,0.0,1.0,-2.5769476890563965,2.576942443847656,5.340958523447625e-06,1.9913105964660645,0.722189724445343,0.722189724445343,0.0,108.1504898071289,105.0,23572.083984375,-0.0,1452.2042236328125,1.0,283.1499938964844,285.9359436035156,292.7129821777344,294.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,20845.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703631579875946,1.0,0.0,0.0,2.01739239692688,2.0174014568328857,2.715651987728052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.267578125,0.0,299.5935974121094,1895.4371337890625,0.0,1639.5299072265625,0.5214410424232483,1.0,0.0,3.0,1.0,0.0
12421380,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831359863281,0.7576373815536499,0.2227719128131866,0.2028616219758987,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.9395796656608582,0.4236690998077392,0.402933120727539,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.9990000128746032,0.6576189398765564,0.3629054725170135,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835632324219,0.844326376914978,0.3110930025577545,0.2969211935997009,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6828918457031,0.7225058078765869,0.1910803914070129,0.8712215423583984,286.6837463378906,288.0200500488281,291.6741638183594,289.71856689453125,291.67578125,297.147216796875,286.6856384277344,1.0,0.4852579832077026,1.0,1.0,0.0,1.0,-2.565324783325196,2.565319538116455,5.2928262448403984e-06,1.9822970628738403,0.7050373554229736,0.7050373554229736,0.0,108.1427001953125,105.0,22785.603515625,-0.0,1436.837890625,1.0,283.1499938964844,285.9776611328125,292.6574401855469,294.23095703125,293.1499938964844,293.1499938964844,283.1499938964844,20613.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921234726905823,1.0,0.0,0.0,1.921103477478028,1.9211119413375848,2.4626058348076185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.916015625,0.0,265.4461669921875,1895.4371337890625,0.0,1549.1561279296875,0.5007265210151672,1.0,0.0,3.0,1.0,0.0
12421440,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854248046875,0.7574416995048523,0.2226797044277191,0.2027815580368042,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.9393233060836792,0.4235304296016693,0.4028055369853973,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6862487792969,0.9990000128746032,0.6576805710792542,0.3630490303039551,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68585205078125,0.8441320657730103,0.3109863698482513,0.2968235611915588,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7223268151283264,0.1909998059272766,0.8708749413490295,286.68603515625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1470642089844,286.6879272460937,1.0,0.4852035343647003,1.0,1.0,0.0,1.0,-2.564713954925537,2.564708709716797,5.290304216032382e-06,1.9818239212036133,0.703986644744873,0.703986644744873,0.0,108.17292785644533,108.0,22738.857421875,-0.0,1436.1676025390625,1.0,283.1499938964844,285.98016357421875,292.654052734375,294.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,20603.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914491057395935,1.0,0.0,0.0,1.915438175201416,1.915446758270264,2.448103089136567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.68310546875,0.0,263.5435485839844,1895.4371337890625,0.0,1543.9351806640625,0.4995215237140655,1.0,0.0,3.0,1.0,0.0
12421500,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.7555218935012817,0.2218615710735321,0.2020745724439621,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70660400390625,0.9367659091949464,0.4223028123378753,0.4016797542572021,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7067565917969,0.9990000128746032,0.6580831408500671,0.3646105527877807,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.8422062993049622,0.3100403249263763,0.2959610223770141,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70562744140625,0.7205554246902466,0.1902802735567093,0.8677978515625,286.7065124511719,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1448974609375,286.70849609375,1.0,0.484845906496048,1.0,1.0,0.0,1.0,-2.559653282165528,2.559648036956787,5.269431312626693e-06,1.9779045581817627,0.6946393847465515,0.6946393847465515,0.0,108.5572738647461,108.0,22327.3984375,-0.0,1431.2083740234375,1.0,283.1499938964844,286.0025634765625,292.6239318847656,294.170166015625,293.1499938964844,293.1499938964844,283.1499938964844,20532.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685554027557373,1.0,0.0,0.0,1.8658207654953003,1.8658289909362795,2.3229145540426546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.216796875,0.0,247.3476409912109,1895.4371337890625,0.0,1498.66650390625,0.4890288710594177,1.0,0.0,3.0,1.0,0.0
12421560,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271423339844,0.7532955408096313,0.2210350036621093,0.2013656049966812,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.9337274432182312,0.4210667014122009,0.4005520343780517,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7280578613281,0.9990000128746032,0.6582427620887756,0.3666536509990692,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.8399442434310913,0.3090839385986328,0.2950947880744934,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72686767578125,0.7184628248214722,0.1895443797111511,0.8646780848503113,286.7278137207031,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.14141845703125,286.7298583984375,1.0,0.4846878945827484,1.0,1.0,0.0,1.0,-2.5551111698150635,2.5551059246063232,5.250738468021154e-06,1.974389791488648,0.685139000415802,0.685139000415802,0.0,109.13504028320312,111.0,21915.701171875,-0.0,1427.7845458984375,1.0,283.1499938964844,286.02545166015625,292.5931396484375,294.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,20482.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797060966491699,1.0,0.0,0.0,1.8165955543518064,1.8166035413742063,2.201962416847892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.7314453125,0.0,232.0780792236328,1895.4371337890625,0.0,1454.42626953125,0.4787255525588989,1.0,0.0,3.0,1.0,0.0
12421620,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.7482019066810608,0.2193649411201477,0.1999450773000717,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9265907406806946,0.4185771048069,0.3982934355735779,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.9990000128746032,0.6579273343086243,0.3718453049659729,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.8347001671791077,0.3071478009223938,0.2933537662029266,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.7134854197502136,0.1880300492048263,0.8583135604858398,286.7733154296875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1314392089844,286.7756042480469,1.0,0.4848346710205078,1.0,1.0,0.0,1.0,-2.5471882820129395,2.547183036804199,5.218227670411579e-06,1.968266487121582,0.6657125353813171,0.6657125353813171,0.0,110.74552917480467,114.0,21084.564453125,-0.0,1424.4508056640625,1.0,283.1499938964844,286.0733337402344,292.52947998046875,294.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,20420.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679019331932068,1.0,0.0,0.0,1.7184929847717283,1.7185004949569702,1.970556553487768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.37353515625,0.0,203.8357391357422,1895.4371337890625,0.0,1367.23779296875,0.4584917426109314,1.0,0.0,3.0,1.0,0.0
12421680,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.7482019066810608,0.2193649411201477,0.1999450773000717,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9265907406806946,0.4185771048069,0.3982934355735779,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.9990000128746032,0.6579273343086243,0.3718453049659729,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.8347001671791077,0.3071478009223938,0.2933537662029266,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.7134854197502136,0.1880300492048263,0.8583135604858398,286.7733154296875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1314392089844,286.7756042480469,1.0,0.4848346710205078,1.0,1.0,0.0,1.0,-2.5471882820129395,2.547183036804199,5.218227670411579e-06,1.968266487121582,0.6657125353813171,0.6657125353813171,0.0,110.74552917480467,114.0,21084.564453125,-0.0,1424.4508056640625,1.0,283.1499938964844,286.0733337402344,292.52947998046875,294.0021667480469,293.1499938964844,293.1499938964844,283.1499938964844,20420.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679019331932068,1.0,0.0,0.0,1.7184929847717283,1.7185004949569702,1.970556553487768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.37353515625,0.0,203.8357391357422,1895.4371337890625,0.0,1367.23779296875,0.4584917426109314,1.0,0.0,3.0,1.0,0.0
12421740,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.7426032423973083,0.2176841497421264,0.1985270828008651,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.9186004400253296,0.4160769283771515,0.3960372805595398,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82373046875,0.9990000128746032,0.6568863987922668,0.3780817091464996,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.8288489580154419,0.3051921725273132,0.291607141494751,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.7076064348220825,0.186471477150917,0.8518097400665283,286.8233947753906,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.11865234375,286.8258972167969,1.0,0.4854321479797363,1.0,1.0,0.0,1.0,-2.5403528213500977,2.5403478145599365,5.190277988731396e-06,1.9629918336868288,0.6457714438438416,0.6457714438438416,0.0,112.80682373046876,117.0,20236.216796875,-0.0,1424.49267578125,1.0,283.1499938964844,286.1246337890625,292.46356201171875,293.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,20377.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556182503700256,1.0,0.0,0.0,1.6202702522277832,1.6202772855758667,1.75173468619505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3369140625,0.0,178.2335968017578,1895.4371337890625,0.0,1279.6632080078125,0.4386214911937713,1.0,0.0,3.0,1.0,0.0
12421800,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.7426032423973083,0.2176841497421264,0.1985270828008651,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.9186004400253296,0.4160769283771515,0.3960372805595398,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82373046875,0.9990000128746032,0.6568863987922668,0.3780817091464996,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.8288489580154419,0.3051921725273132,0.291607141494751,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.7076064348220825,0.186471477150917,0.8518097400665283,286.8233947753906,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.11865234375,286.8258972167969,1.0,0.4854321479797363,1.0,1.0,0.0,1.0,-2.5403528213500977,2.5403478145599365,5.190277988731396e-06,1.9629918336868288,0.6457714438438416,0.6457714438438416,0.0,112.80682373046876,117.0,20236.216796875,-0.0,1424.49267578125,1.0,283.1499938964844,286.1246337890625,292.46356201171875,293.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,20377.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556182503700256,1.0,0.0,0.0,1.6202702522277832,1.6202772855758667,1.75173468619505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3369140625,0.0,178.2335968017578,1895.4371337890625,0.0,1279.6632080078125,0.4386214911937713,1.0,0.0,3.0,1.0,0.0
12421860,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.7367941737174988,0.2160036563873291,0.1971176862716674,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.9103724956512452,0.4135793447494507,0.3937916755676269,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.9990000128746032,0.6552351117134094,0.3849720060825348,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8226712346076965,0.3032287955284118,0.2898617088794708,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.7011908888816833,0.1848838776350021,0.8452117443084717,286.878173828125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.104248046875,286.88092041015625,1.0,0.4863321185111999,1.0,1.0,0.0,1.0,-2.534214973449707,2.534209728240967,5.1652564252435695e-06,1.958261251449585,0.6253798007965088,0.6253798007965088,0.0,115.177001953125,120.0,19367.193359375,-0.0,1426.76611328125,1.0,283.1499938964844,286.1794738769531,292.3962097167969,293.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,20330.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425812840461731,1.0,0.0,0.0,1.5219612121582031,1.521967887878418,1.5456122071100253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.74267578125,0.0,155.05328369140625,1895.4371337890625,0.0,1190.4576416015625,0.4191267490386963,1.0,0.0,3.0,1.0,0.0
12421920,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.7367941737174988,0.2160036563873291,0.1971176862716674,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.9103724956512452,0.4135793447494507,0.3937916755676269,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.9990000128746032,0.6552351117134094,0.3849720060825348,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8226712346076965,0.3032287955284118,0.2898617088794708,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.7011908888816833,0.1848838776350021,0.8452117443084717,286.878173828125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.104248046875,286.88092041015625,1.0,0.4863321185111999,1.0,1.0,0.0,1.0,-2.534214973449707,2.534209728240967,5.1652564252435695e-06,1.958261251449585,0.6253798007965088,0.6253798007965088,0.0,115.177001953125,120.0,19367.193359375,-0.0,1426.76611328125,1.0,283.1499938964844,286.1794738769531,292.3962097167969,293.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,20330.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425812840461731,1.0,0.0,0.0,1.5219612121582031,1.521967887878418,1.5456122071100253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.74267578125,0.0,155.05328369140625,1895.4371337890625,0.0,1190.4576416015625,0.4191267490386963,1.0,0.0,3.0,1.0,0.0
12421980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.7309392690658569,0.2143300771713256,0.1957204639911651,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.9024633765220642,0.4110937118530273,0.391562819480896,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.9990000128746032,0.6530517935752869,0.3922473192214966,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.816301167011261,0.3012652695178985,0.2881222069263458,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.6945964694023132,0.1832800805568695,0.8385635614395142,286.9373779296875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0890808105469,286.9403381347656,1.0,0.4874335527420044,1.0,1.0,0.0,1.0,-2.5285212993621826,2.528516292572021,5.1421097850834485e-06,1.953877568244934,0.6045953631401062,0.6045953631401062,0.0,117.7572021484375,123.0,18478.236328125,-0.0,1430.50439453125,1.0,283.1499938964844,286.2375793457031,292.32818603515625,293.6460266113281,293.1499938964844,293.1499938964844,283.1499938964844,20265.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62865149974823,1.0,0.0,0.0,1.424135684967041,1.4241420030593872,1.35330651573895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.9013671875,0.0,134.23016357421875,1895.4371337890625,0.0,1099.66259765625,0.4001436829566955,1.0,0.0,3.0,1.0,0.0
12422040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.7309392690658569,0.2143300771713256,0.1957204639911651,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.9024633765220642,0.4110937118530273,0.391562819480896,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.9990000128746032,0.6530517935752869,0.3922473192214966,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.816301167011261,0.3012652695178985,0.2881222069263458,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.6945964694023132,0.1832800805568695,0.8385635614395142,286.9373779296875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0890808105469,286.9403381347656,1.0,0.4874335527420044,1.0,1.0,0.0,1.0,-2.5285212993621826,2.528516292572021,5.1421097850834485e-06,1.953877568244934,0.6045953631401062,0.6045953631401062,0.0,117.7572021484375,123.0,18478.236328125,-0.0,1430.50439453125,1.0,283.1499938964844,286.2375793457031,292.32818603515625,293.6460266113281,293.1499938964844,293.1499938964844,283.1499938964844,20265.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62865149974823,1.0,0.0,0.0,1.424135684967041,1.4241420030593872,1.35330651573895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.9013671875,0.0,134.23016357421875,1895.4371337890625,0.0,1099.66259765625,0.4001436829566955,1.0,0.0,3.0,1.0,0.0
12422100,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.7280167937278748,0.2134968638420105,0.1950268149375915,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.8986629247665405,0.4098571836948395,0.3904559016227722,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.9990000128746032,0.6517742276191711,0.3959715068340301,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.813052773475647,0.3002846837043762,0.2872553169727325,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.6912826299667358,0.1824751794338226,0.8352318406105042,286.9684753417969,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0814208984375,286.9715270996094,1.0,0.4880378544330597,1.0,1.0,0.0,1.0,-2.525787830352783,2.525782823562622,5.131018951942679e-06,1.9517743587493896,0.5940700769424438,0.5940700769424438,0.0,119.10431671142578,123.0,18027.33984375,-0.0,1432.7579345703125,1.0,283.1499938964844,286.2676696777344,292.29412841796875,293.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,20224.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213333010673523,1.0,0.0,0.0,1.3756591081619265,1.375665307044983,1.2627434387013636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.50927734375,0.0,124.69284057617188,1895.4371337890625,0.0,1053.927978515625,0.390903890132904,1.0,0.0,3.0,1.0,0.0
