time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422160,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.725099503993988,0.2126660346984863,0.1943363547325134,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8948811292648315,0.4086251854896545,0.3893541991710663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.9990000128746032,0.6503767967224121,0.3997300267219543,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.8097557425498962,0.299305111169815,0.2863904237747192,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.6879785060882568,0.1816694885492324,0.8318998217582703,287.0004272460937,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0738525390625,287.0035400390625,1.0,0.4886687397956848,1.0,1.0,0.0,1.0,-2.5231077671051025,2.5231027603149414,5.120157311466755e-06,1.949712872505188,0.5834628939628601,0.5834628939628601,0.0,120.48037719726562,126.0,17572.982421875,-0.0,1435.198974609375,1.0,283.1499938964844,286.29833984375,292.2601623535156,293.52392578125,293.1499938964844,293.1499938964844,283.1499938964844,20177.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137810349464417,1.0,0.0,0.0,1.3276220560073853,1.3276278972625732,1.1760947415950797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.2041015625,0.0,115.72999572753906,1895.4371337890625,0.0,1008.2083129882812,0.3818654716014862,1.0,0.0,3.0,1.0,0.0
12422220,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.7208982706069946,0.2114734202623367,0.1933470368385315,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.8894934058189392,0.4068590998649597,0.3877767026424408,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.9990000128746032,0.6481556296348572,0.4051769077777862,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473327636719,0.8049008250236511,0.2978959679603576,0.2851479351520538,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.046142578125,0.6832612752914429,0.1805091500282287,0.8271055817604065,287.04766845703125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0632629394531,287.0509033203125,1.0,0.4896132349967956,1.0,1.0,0.0,1.0,-2.519315004348755,2.5193099975585938,5.1048082241322845e-06,1.946796417236328,0.5680539608001709,0.5680539608001709,0.0,122.50240325927734,126.0,16914.078125,-0.0,1438.9630126953125,1.0,283.1499938964844,286.34326171875,292.2114562988281,293.4358215332031,293.1499938964844,293.1499938964844,283.1499938964844,20099.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025075316429138,1.0,0.0,0.0,1.2594374418258667,1.2594430446624756,1.0583921294937685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.25634765625,0.0,103.8102798461914,1895.4371337890625,0.0,942.8526611328124,0.369251012802124,1.0,0.0,3.0,1.0,0.0
12422280,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652770996094,0.7192596197128296,0.211010605096817,0.1929636299610138,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.8874222040176392,0.4061747193336487,0.3871659338474273,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.9990000128746032,0.6472241282463074,0.4073005318641662,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.8029971122741699,0.2973480820655823,0.284665435552597,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.6814450025558472,0.1800581067800521,0.8252434134483337,287.06640625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0592956542969,287.0696716308594,1.0,0.4899895787239074,1.0,1.0,0.0,1.0,-2.517854928970337,2.5178496837615967,5.098906058265129e-06,1.945673942565918,0.5620207786560059,0.5620207786560059,0.0,123.2992935180664,129.0,16656.810546875,-0.0,1440.4876708984375,1.0,283.1499938964844,286.3609619140625,292.1925964355469,293.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,20065.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980007648468018,1.0,0.0,0.0,1.233296275138855,1.233301877975464,1.0149116747015797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.0517578125,0.0,99.4818878173828,1895.4371337890625,0.0,917.7291259765624,0.3644855916500091,1.0,0.0,3.0,1.0,0.0
12422340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.7133394479751587,0.2093605995178222,0.1915989816188812,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.880156934261322,0.4037429988384247,0.3849973380565643,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9990000128746032,0.6435606479644775,0.4148884415626526,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.7962717413902283,0.2953886687755584,0.2829423248767853,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327514648437,0.67506343126297,0.1784490346908569,0.8186061382293701,287.1343688964844,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04595947265625,287.1377258300781,1.0,0.4913652837276459,1.0,1.0,0.0,1.0,-2.512681484222412,2.512676477432251,5.0780245146597736e-06,1.9416980743408203,0.5402873158454895,0.5402873158454895,0.0,126.18451690673828,117.0,15736.2158203125,-0.0,1446.1370849609375,1.0,283.1499938964844,286.4245910644531,292.1258239746094,293.2796630859375,293.1499938964844,293.1499938964844,283.1499938964844,19934.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813634991645813,1.0,0.0,0.0,1.1419775485992432,1.1419827938079834,8.701789511178506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.84716796875,0.0,85.371337890625,1895.4371337890625,0.0,830.2708740234375,0.3481780886650085,1.0,0.0,3.0,1.0,0.0
12422400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.7133394479751587,0.2093605995178222,0.1915989816188812,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.880156934261322,0.4037429988384247,0.3849973380565643,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9990000128746032,0.6435606479644775,0.4148884415626526,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.7962717413902283,0.2953886687755584,0.2829423248767853,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327514648437,0.67506343126297,0.1784490346908569,0.8186061382293701,287.1343688964844,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04595947265625,287.1377258300781,1.0,0.4913652837276459,1.0,1.0,0.0,1.0,-2.512681484222412,2.512676477432251,5.0780245146597736e-06,1.9416980743408203,0.5402873158454895,0.5402873158454895,0.0,126.18451690673828,117.0,15736.2158203125,-0.0,1446.1370849609375,1.0,283.1499938964844,286.4245910644531,292.1258239746094,293.2796630859375,293.1499938964844,293.1499938964844,283.1499938964844,19934.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813634991645813,1.0,0.0,0.0,1.1419775485992432,1.1419827938079834,8.701789511178506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.84716796875,0.0,85.371337890625,1895.4371337890625,0.0,830.2708740234375,0.3481780886650085,1.0,0.0,3.0,1.0,0.0
12422460,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961975097656,0.7128025889396667,0.2076886594295501,0.1900719106197357,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19732666015625,0.8800572156906128,0.4012944400310516,0.3826678693294525,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976928710937,0.9990000128746032,0.640340268611908,0.4125154912471771,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.7959912419319153,0.2933898866176605,0.2810353934764862,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.6742522120475769,0.1768193691968917,0.8111577033996582,287.1972045898437,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.03717041015625,287.20001220703125,1.0,0.4874669313430786,1.0,1.0,0.0,1.0,-2.493973970413208,2.493968963623047,5.003104888601229e-06,1.9274377822875977,0.5181604623794556,0.5181604623794556,0.0,124.60987854003906,105.0,14790.607421875,-0.0,1415.2867431640625,1.0,283.1499938964844,286.48492431640625,292.0598449707031,293.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,19790.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639182925224304,1.0,0.0,0.0,1.0540740489959717,1.0540790557861328,7.413711955450708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.09765625,0.0,73.21980285644531,1895.4371337890625,0.0,747.1008911132812,0.3330566585063934,1.0,0.0,3.0,1.0,0.0
12422520,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961975097656,0.7128025889396667,0.2076886594295501,0.1900719106197357,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19732666015625,0.8800572156906128,0.4012944400310516,0.3826678693294525,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976928710937,0.9990000128746032,0.640340268611908,0.4125154912471771,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.7959912419319153,0.2933898866176605,0.2810353934764862,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.6742522120475769,0.1768193691968917,0.8111577033996582,287.1972045898437,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.03717041015625,287.20001220703125,1.0,0.4874669313430786,1.0,1.0,0.0,1.0,-2.493973970413208,2.493968963623047,5.003104888601229e-06,1.9274377822875977,0.5181604623794556,0.5181604623794556,0.0,124.60987854003906,105.0,14790.607421875,-0.0,1415.2867431640625,1.0,283.1499938964844,286.48492431640625,292.0598449707031,293.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,19790.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639182925224304,1.0,0.0,0.0,1.0540740489959717,1.0540790557861328,7.413711955450708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.09765625,0.0,73.21980285644531,1895.4371337890625,0.0,747.1008911132812,0.3330566585063934,1.0,0.0,3.0,1.0,0.0
12422580,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25244140625,0.716425359249115,0.2060064822435379,0.1884201169013977,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.8853926658630371,0.3988184928894043,0.380195289850235,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538146972656,0.9990000128746032,0.6392242312431335,0.4026526510715484,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530517578125,0.800600528717041,0.2913524210453033,0.2789722681045532,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.6776574850082397,0.1751889735460281,0.8031194806098938,287.2533569335937,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0359802246094,287.2559509277344,1.0,0.48018279671669,1.0,1.0,0.0,1.0,-2.465039730072021,2.4650347232818604,4.8878482630243525e-06,1.9051194190979004,0.4955165684223175,0.4955165684223175,0.0,119.72137451171876,108.0,13844.068359375,-0.0,1358.0684814453125,1.0,283.1499938964844,286.54150390625,291.9940185546875,293.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,19642.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455201864242554,1.0,0.0,0.0,0.969663143157959,0.969667911529541,6.273865693628977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8818359375,0.0,62.80523681640625,1895.4371337890625,0.0,668.1685791015625,0.3191653490066528,1.0,0.0,3.0,1.0,0.0
12422640,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25244140625,0.716425359249115,0.2060064822435379,0.1884201169013977,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.8853926658630371,0.3988184928894043,0.380195289850235,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538146972656,0.9990000128746032,0.6392242312431335,0.4026526510715484,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530517578125,0.800600528717041,0.2913524210453033,0.2789722681045532,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.6776574850082397,0.1751889735460281,0.8031194806098938,287.2533569335937,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0359802246094,287.2559509277344,1.0,0.48018279671669,1.0,1.0,0.0,1.0,-2.465039730072021,2.4650347232818604,4.8878482630243525e-06,1.9051194190979004,0.4955165684223175,0.4955165684223175,0.0,119.72137451171876,108.0,13844.068359375,-0.0,1358.0684814453125,1.0,283.1499938964844,286.54150390625,291.9940185546875,293.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,19642.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455201864242554,1.0,0.0,0.0,0.969663143157959,0.969667911529541,6.273865693628977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8818359375,0.0,62.80523681640625,1895.4371337890625,0.0,668.1685791015625,0.3191653490066528,1.0,0.0,3.0,1.0,0.0
12422700,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2802429199219,0.7172519564628601,0.2051723301410675,0.1876231282949447,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813415527344,0.8867954611778259,0.3975814282894134,0.3789827227592468,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.9990000128746032,0.6393291354179382,0.3995154500007629,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2808837890625,0.8017509579658508,0.2903306186199188,0.2779609560966491,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27984619140625,0.6783815622329712,0.1743861734867096,0.7992657423019409,287.2812194824219,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0377197265625,287.2840576171875,1.0,0.4777628183364868,1.0,1.0,0.0,1.0,-2.4530012607574463,2.4529964923858643,4.840009296458447e-06,1.895680546760559,0.4840140044689178,0.4840140044689178,0.0,118.09048461914062,108.0,13405.0224609375,-0.0,1336.30615234375,1.0,283.1499938964844,286.5765380859375,291.9617614746094,292.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19566.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360005497932434,1.0,0.0,0.0,0.9289010167121888,0.9289056062698364,5.7574780498725886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.6015625,0.0,58.18840789794922,1895.4371337890625,0.0,630.6264038085938,0.3126900792121887,1.0,0.0,3.0,1.0,0.0
12422760,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30963134765625,0.7172756195068359,0.2043382227420807,0.1868517696857452,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.310791015625,0.8871249556541443,0.396344780921936,0.3777956068515777,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111572265625,0.9990000128746032,0.6393899917602539,0.3978320062160492,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3103332519531,0.8019315004348755,0.2893046438694,0.2769717276096344,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092346191406,0.678279459476471,0.173587754368782,0.7955601811408997,287.3106689453125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0394897460937,287.3136291503906,1.0,0.4758597016334533,1.0,1.0,0.0,1.0,-2.442982912063598,2.4429781436920166,4.800516762770712e-06,1.8878962993621824,0.4724201261997223,0.4724201261997223,0.0,117.1063232421875,111.0,12974.248046875,-0.0,1319.8902587890625,1.0,283.1499938964844,286.6129150390625,291.9307556152344,292.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,19490.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264219641685486,1.0,0.0,0.0,0.8892526626586914,0.8892571926116943,5.2764740132715815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.2138671875,0.0,53.94080352783203,1895.4371337890625,0.0,594.9871826171875,0.306537002325058,1.0,0.0,3.0,1.0,0.0
12422820,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708190917969,0.7157925963401794,0.2026623636484146,0.1853434145450592,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720397949219,0.8857576847076416,0.3938705921173095,0.3754618763923645,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.9990000128746032,0.6389910578727722,0.3971606492996216,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.800452470779419,0.2872345447540283,0.2750188112258911,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703918457031,0.6765034198760986,0.1719907373189926,0.7883629202842712,287.3719177246094,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.041259765625,287.375,1.0,0.4733225703239441,1.0,1.0,0.0,1.0,-2.426563501358032,2.42655873298645,4.736174105346436e-06,1.8751500844955444,0.4489587545394897,0.4489587545394897,0.0,116.31336212158205,114.0,12132.8662109375,-0.0,1296.6314697265625,1.0,283.1499938964844,286.6874389648437,291.87139892578125,292.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,19339.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073112845420837,1.0,0.0,0.0,0.8134750723838806,0.8134794235229492,4.415521104306208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.88037109375,0.0,46.45664978027344,1895.4371337890625,0.0,529.8655395507812,0.2951729595661163,1.0,0.0,3.0,1.0,0.0
12422880,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708190917969,0.7157925963401794,0.2026623636484146,0.1853434145450592,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720397949219,0.8857576847076416,0.3938705921173095,0.3754618763923645,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.9990000128746032,0.6389910578727722,0.3971606492996216,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.800452470779419,0.2872345447540283,0.2750188112258911,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703918457031,0.6765034198760986,0.1719907373189926,0.7883629202842712,287.3719177246094,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.041259765625,287.375,1.0,0.4733225703239441,1.0,1.0,0.0,1.0,-2.426563501358032,2.42655873298645,4.736174105346436e-06,1.8751500844955444,0.4489587545394897,0.4489587545394897,0.0,116.31336212158205,114.0,12132.8662109375,-0.0,1296.6314697265625,1.0,283.1499938964844,286.6874389648437,291.87139892578125,292.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,19339.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073112845420837,1.0,0.0,0.0,0.8134750723838806,0.8134794235229492,4.415521104306208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.88037109375,0.0,46.45664978027344,1895.4371337890625,0.0,529.8655395507812,0.2951729595661163,1.0,0.0,3.0,1.0,0.0
12422940,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7127093076705933,0.2009702324867248,0.1838614791631698,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.882363498210907,0.3913908004760742,0.3731655776500702,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4350280761719,0.9990000128746032,0.637674868106842,0.399193525314331,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.7971159219741821,0.2851344347000122,0.2730806469917297,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.6731476187705994,0.1703808903694152,0.78132164478302,287.4345092773437,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0395812988281,287.4376525878906,1.0,0.4720520079135895,1.0,1.0,0.0,1.0,-2.4136767387390137,2.413671970367432,4.686015472543659e-06,1.865160346031189,0.4251301884651184,0.4251301884651184,0.0,116.6927490234375,117.0,11318.927734375,-0.0,1282.6854248046875,1.0,283.1499938964844,286.76287841796875,291.80767822265625,292.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,19199.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872030913829803,1.0,0.0,0.0,0.7425848841667175,0.7425890564918518,3.679473437045999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.984130859375,0.0,40.16349411010742,1895.4371337890625,0.0,469.1891784667969,0.2849973738193512,1.0,0.0,3.0,1.0,0.0
12423000,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7127093076705933,0.2009702324867248,0.1838614791631698,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.882363498210907,0.3913908004760742,0.3731655776500702,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4350280761719,0.9990000128746032,0.637674868106842,0.399193525314331,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.7971159219741821,0.2851344347000122,0.2730806469917297,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.6731476187705994,0.1703808903694152,0.78132164478302,287.4345092773437,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0395812988281,287.4376525878906,1.0,0.4720520079135895,1.0,1.0,0.0,1.0,-2.4136767387390137,2.413671970367432,4.686015472543659e-06,1.865160346031189,0.4251301884651184,0.4251301884651184,0.0,116.6927490234375,117.0,11318.927734375,-0.0,1282.6854248046875,1.0,283.1499938964844,286.76287841796875,291.80767822265625,292.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,19199.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872030913829803,1.0,0.0,0.0,0.7425848841667175,0.7425890564918518,3.679473437045999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.984130859375,0.0,40.16349411010742,1895.4371337890625,0.0,469.1891784667969,0.2849973738193512,1.0,0.0,3.0,1.0,0.0
12423060,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.7084022760391235,0.199254035949707,0.1823871582746505,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969177246094,0.8776227235794067,0.3888956308364868,0.3708860278129577,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.9990000128746032,0.6354116797447205,0.4030871093273163,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964294433594,0.7925191521644592,0.2829957604408264,0.2711370885372162,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.6687390804290771,0.168746218085289,0.7743182182312012,287.4967956542969,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03472900390625,287.4999084472656,1.0,0.4716473519802093,1.0,1.0,0.0,1.0,-2.403094291687012,2.403089761734009,4.645058197638718e-06,1.856970191001892,0.4009194076061249,0.4009194076061249,0.0,117.8857879638672,105.0,10533.1279296875,-0.0,1274.9334716796875,1.0,283.1499938964844,286.8377685546875,291.74029541015625,292.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,19076.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647513031959533,1.0,0.0,0.0,0.6765978336334229,0.6766018867492676,3.0546022600219664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.818603515625,0.0,34.87037658691406,1895.4371337890625,0.0,409.7771911621094,0.2758710086345672,1.0,0.0,3.0,1.0,0.0
12423120,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.7084022760391235,0.199254035949707,0.1823871582746505,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969177246094,0.8776227235794067,0.3888956308364868,0.3708860278129577,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.9990000128746032,0.6354116797447205,0.4030871093273163,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964294433594,0.7925191521644592,0.2829957604408264,0.2711370885372162,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.6687390804290771,0.168746218085289,0.7743182182312012,287.4967956542969,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03472900390625,287.4999084472656,1.0,0.4716473519802093,1.0,1.0,0.0,1.0,-2.403094291687012,2.403089761734009,4.645058197638718e-06,1.856970191001892,0.4009194076061249,0.4009194076061249,0.0,117.8857879638672,105.0,10533.1279296875,-0.0,1274.9334716796875,1.0,283.1499938964844,286.8377685546875,291.74029541015625,292.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,19076.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647513031959533,1.0,0.0,0.0,0.6765978336334229,0.6766018867492676,3.0546022600219664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.818603515625,0.0,34.87037658691406,1895.4371337890625,0.0,409.7771911621094,0.2758710086345672,1.0,0.0,3.0,1.0,0.0
12423180,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519104003906,0.7091518044471741,0.1974875628948211,0.1807460933923721,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5529479980469,0.8792452216148376,0.386347621679306,0.3684335350990295,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533142089844,0.9990000128746032,0.6332339644432068,0.3982501924037933,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55255126953125,0.7936522960662842,0.2807856500148773,0.2690008878707886,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5515441894531,0.6691803932189941,0.1670582890510559,0.7664700150489807,287.5528564453125,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0304260253906,287.555419921875,1.0,0.4664744138717651,1.0,1.0,0.0,1.0,-2.3803865909576416,2.3803820610046387,4.558138243737631e-06,1.839577913284301,0.3762141466140747,0.3762141466140747,0.0,115.27559661865234,108.0,9758.8818359375,-0.0,1237.486328125,1.0,283.1499938964844,286.9084777832031,291.6765441894531,292.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18967.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404999017715454,1.0,0.0,0.0,0.6151307821273804,0.6151347160339355,2.5248080959272563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.765869140625,0.0,30.37906265258789,1895.4371337890625,0.0,353.9835205078125,0.2676545083522796,1.0,0.0,3.0,1.0,0.0
12423240,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519104003906,0.7091518044471741,0.1974875628948211,0.1807460933923721,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5529479980469,0.8792452216148376,0.386347621679306,0.3684335350990295,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533142089844,0.9990000128746032,0.6332339644432068,0.3982501924037933,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55255126953125,0.7936522960662842,0.2807856500148773,0.2690008878707886,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5515441894531,0.6691803932189941,0.1670582890510559,0.7664700150489807,287.5528564453125,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0304260253906,287.555419921875,1.0,0.4664744138717651,1.0,1.0,0.0,1.0,-2.3803865909576416,2.3803820610046387,4.558138243737631e-06,1.839577913284301,0.3762141466140747,0.3762141466140747,0.0,115.27559661865234,108.0,9758.8818359375,-0.0,1237.486328125,1.0,283.1499938964844,286.9084777832031,291.6765441894531,292.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18967.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404999017715454,1.0,0.0,0.0,0.6151307821273804,0.6151347160339355,2.5248080959272563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.765869140625,0.0,30.37906265258789,1895.4371337890625,0.0,353.9835205078125,0.2676545083522796,1.0,0.0,3.0,1.0,0.0
12423300,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.7088634371757507,0.1966001242399215,0.1799308657646179,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57928466796875,0.8792503476142883,0.3850629925727844,0.3672074675559997,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.9990000128746032,0.6325893998146057,0.3969180881977081,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.793476939201355,0.279666006565094,0.2679285705089569,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.6687710881233215,0.16621133685112,0.7625719308853149,287.57916259765625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0299377441406,287.5819396972656,1.0,0.4648456573486328,1.0,1.0,0.0,1.0,-2.370354413986206,2.370349884033203,4.5196675273473375e-06,1.8317075967788696,0.3636515736579895,0.3636515736579895,0.0,114.43724060058594,108.0,9382.806640625,-0.0,1222.4208984375,1.0,283.1499938964844,286.94207763671875,291.6465148925781,292.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,18911.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279243052005768,1.0,0.0,0.0,0.5858503580093384,0.5858542323112488,2.2901655682971978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.53369140625,0.0,28.366979598999023,1895.4371337890625,0.0,327.9341125488281,0.2638969719409942,1.0,0.0,3.0,1.0,0.0
12423360,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.7078584432601929,0.1957073956727981,0.1791313588619232,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067199707031,0.8783823251724243,0.3837721943855285,0.3659954667091369,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60711669921875,0.9990000128746032,0.6318577527999878,0.3967595994472503,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.7925052642822266,0.2785360515117645,0.2668672800064087,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051940917969,0.6676945686340332,0.165361076593399,0.7587615251541138,287.6065979003906,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0292358398437,287.60943603515625,1.0,0.4635964035987854,1.0,1.0,0.0,1.0,-2.36189341545105,2.361888885498047,4.487481419346295e-06,1.82513964176178,0.3509776890277862,0.3509776890277862,0.0,114.1102523803711,111.0,9016.646484375,-0.0,1211.327880859375,1.0,283.1499938964844,286.9761962890625,291.6177673339844,292.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18854.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415160059928894,1.0,0.0,0.0,0.5576339960098267,0.5576378703117371,2.074875204982618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.11083984375,0.0,26.501827239990234,1895.4371337890625,0.0,303.18896484375,0.2603829205036163,1.0,0.0,3.0,1.0,0.0
12423420,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.7053775787353516,0.1942705810070037,0.1778630465269088,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.8759536147117615,0.3817008733749389,0.3640681803226471,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548767089844,0.9990000128746032,0.6303539276123047,0.397905558347702,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539611816406,0.7899911403656006,0.2767099440097809,0.265171468257904,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.665172815322876,0.1639919131994247,0.7527267932891846,287.6543273925781,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0271911621094,287.657470703125,1.0,0.4622535705566406,1.0,1.0,0.0,1.0,-2.350142240524292,2.350137710571289,4.4429934860090725e-06,1.8160254955291748,0.3305217921733856,0.3305217921733856,0.0,114.18993377685548,111.0,8479.1337890625,-0.0,1198.1710205078125,1.0,283.1499938964844,287.0392150878906,291.57489013671875,292.23095703125,293.1499938964844,293.1499938964844,283.1499938964844,18763.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946403861045837,1.0,0.0,0.0,0.5147591233253479,0.5147628784179688,1.7680784836215935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2851.28076171875,0.0,23.79837226867676,1895.4371337890625,0.0,266.3670654296875,0.255242258310318,1.0,0.0,3.0,1.0,0.0
12423480,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654052734375,0.7046177983283997,0.1939106285572052,0.1775483787059784,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666564941406,0.8751819133758545,0.3811832368373871,0.3635896146297455,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670837402344,0.9990000128746032,0.629901111125946,0.3984185457229614,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661682128906,0.7892094850540161,0.2762507498264313,0.264748215675354,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.6644161939620972,0.1636482179164886,0.7512281537055969,287.6665344238281,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0264587402344,287.669677734375,1.0,0.4620251953601837,1.0,1.0,0.0,1.0,-2.347496271133423,2.347491979598999,4.433011326909764e-06,1.8139747381210327,0.3253714442253113,0.3253714442253113,0.0,114.30789947509766,99.0,8347.67578125,-0.0,1195.6236572265625,1.0,283.1499938964844,287.0561218261719,291.56494140625,292.21044921875,293.1499938964844,293.1499938964844,283.1499938964844,18742.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895554542541504,1.0,0.0,0.0,0.5044823288917542,0.504486083984375,1.698186657961287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.58544921875,0.0,23.173311233520508,1895.4371337890625,0.0,257.7071838378906,0.2540477514266968,1.0,0.0,3.0,1.0,0.0
12423540,297.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.7062293291091919,0.0,0.1758257001638412,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.8779163956642151,0.0,0.3610413372516632,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.9990000128746032,0.0,0.392001062631607,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.7912604808807373,0.0,0.2624617516994476,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.6656122207641602,0.0,0.7429682016372681,287.7232360839844,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0240478515625,287.7259826660156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3220016956329346,2.3219974040985107,4.337755854066927e-06,1.7943968772888184,0.0,0.0,0.0,111.04349517822266,60.0,7686.90576171875,-0.0,1153.892822265625,0.0,283.1499938964844,287.1378173828125,291.519287109375,292.1151123046875,293.1499938964844,293.1499938964844,278.1499938964844,18581.630859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4548038840293884,0.4652107059955597,1.3801993326012509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.71252822875977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.7062293291091919,0.0,0.1758257001638412,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.8779163956642151,0.0,0.3610413372516632,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.9990000128746032,0.0,0.392001062631607,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.7912604808807373,0.0,0.2624617516994476,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.6656122207641602,0.0,0.7429682016372681,287.7232360839844,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0240478515625,287.7259826660156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3220016956329346,2.3219974040985107,4.337755854066927e-06,1.7943968772888184,0.0,0.0,0.0,111.04349517822266,60.0,7686.90576171875,-0.0,1153.892822265625,0.0,283.1499938964844,287.1378173828125,291.519287109375,292.1151123046875,293.1499938964844,293.1499938964844,278.1499938964844,18581.630859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4548038840293884,0.4652107059955597,1.3801993326012509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.71252822875977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0007059693452902,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.3725948631763458,0.0,0.0007434212020598,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.3725948631763458,0.0,0.0005490884068422,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0007434206199832,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0035264589823782,287.82843017578125,294.1499938964844,290.3072814941406,288.6148986816406,290.3331604003906,296.6062927246094,286.85760498046875,0.0,0.0,0.7691974639892578,0.7691974639892578,0.2308025062084198,1.0,-0.0075233005918562,0.0075780600309371,-5.475931902765296e-05,-0.0094571821391582,0.0,0.0,0.0,-0.0395671911537647,60.0,1099.0355224609375,-0.0,-3.859150638163555e-06,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,1.164153218269348e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85444784612746e-17,8.312666200812436e-17,3.923884262039125e-22,7.018384354587348e-13,7.01836538104933e-13,1.903022263792305e-18,0.0,0.0,-0.0,0.0,0.0,1.954428290886198e-28,1.7585782703835274e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,0.0007200054824352,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,0.0007123468676581,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.000526136776898,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0010400924365967,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.003103575669229,287.8266906738281,294.1499938964844,290.2754821777344,288.5949401855469,290.330810546875,296.1699523925781,286.4793395996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076200333423912,0.0073829772882163,0.0002370562433497,-0.0096538458019495,0.0,0.0,0.0,-0.040498673915863,60.0,538.0091552734375,-0.0,-3.6571639157045865e-06,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7907567520232485e-31,4.895997447869772e-31,5.144513832997797e-34,-3.933098228901837e-18,-3.930281678916094e-18,-2.816905414912516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0001127570285461,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0001379135210299,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0001207877940032,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001271550136152,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0005485247238539,287.8245849609375,294.1499938964844,290.2373962402344,288.57177734375,290.3288269042969,295.538330078125,286.29266357421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013659569667652,0.0025558532215654,-0.0011898962548002,-0.0128794582560658,0.0,0.0,0.0,-0.0088033024221658,60.0,230.4966583251953,-0.0,-1.0769163338864018e-07,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.323871334282347e-40,3.130472743332355e-40,7.05595815741475e-41,-4.6696684140994714e-21,-3.796683482919888e-21,-8.729848302053888e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.476100967731328e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,0.0001004614605335,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,7.486495451303199e-05,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,0.0001000835836748,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0004728334606625,287.82373046875,294.1499938964844,290.1987609863281,288.549072265625,290.32781982421875,294.90118408203125,286.2284240722656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010464047081768,0.000658905133605,0.0003874996327795,-0.0146793611347675,0.0,0.0,0.0,-0.0078993830829858,60.0,96.62068939208984,-0.0,-6.979639977089391e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5822759919000804e-21,-3.414161725021696e-21,-3.1681144688267758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.411715291207656e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.911722736433148e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,7.321454904740676e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.911315282806754e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,0.000470128696179,287.8227844238281,294.1499938964844,290.15966796875,288.5268249511719,290.3265075683594,294.3344421386719,286.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029913391917,2.94230044772803e-08,0.0010029620025306,-0.0153069514781236,0.0,0.0,0.0,-0.0078894030302762,60.0,40.08974838256836,-0.0,-6.859043111262508e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.75613215065575e-21,-3.3793898470357087e-21,-3.37674210167165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.41097314353101e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.910257358569652e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,7.31969703338109e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.910233347909524e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004700968856923,287.82177734375,294.1499938964844,290.1200866699219,288.5049743652344,290.3248291015625,293.83111572265625,286.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029026307165,6.203396907267233e-09,0.0010028964607045,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,18.72617149353028,-0.0,-6.857678158667113e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7579993654857465e-21,-3.379015232769037e-21,-3.3789843346651013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.41114267334342e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.910427615977824e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,7.319814176298678e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.910407970892264e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0004701054422184,287.8194580078125,294.1499938964844,290.0397033691406,288.46240234375,290.32049560546875,292.9844055175781,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.250404357910156,-0.0,-6.857892742573314e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.758021175912054e-21,-3.379010587956027e-21,-3.379010587956027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
