time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424080,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.41114267334342e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.910427615977824e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,7.319814176298678e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.910407970892264e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0004701054422184,287.8194580078125,294.1499938964844,290.0397033691406,288.46240234375,290.32049560546875,292.9844055175781,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.250404357910156,-0.0,-6.857892742573314e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.758021175912054e-21,-3.379010587956027e-21,-3.379010587956027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.411672363057733e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.910984226735307e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,7.320225267903879e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.910965309245512e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,0.0004701318976003,287.8168334960937,294.1499938964844,289.9578552246094,288.4212341308594,290.3147888183594,292.31005859375,286.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.772012710571289,-0.0,-6.858634549189446e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.411672363057733e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.910984226735307e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,7.320225267903879e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.910965309245512e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,0.0004701318976003,287.8168334960937,294.1499938964844,289.9578552246094,288.4212341308594,290.3147888183594,292.31005859375,286.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.772012710571289,-0.0,-6.858634549189446e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.412437066202985e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.911788947647436e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,7.320819713640958e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.911770757753402e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004701701109297,287.8139038085937,294.1499938964844,289.8747863769531,288.3812866210937,290.3077087402344,291.7686767578125,286.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.400506019592285,-0.0,-6.859720258489689e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.412437066202985e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.911788947647436e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,7.320819713640958e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.911770757753402e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004701701109297,287.8139038085937,294.1499938964844,289.8747863769531,288.3812866210937,290.3077087402344,291.7686767578125,286.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.400506019592285,-0.0,-6.859720258489689e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.413311636308208e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.912709356285632e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.321499288082123e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.912691166391596e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0004702137957792,287.8106994628906,294.1499938964844,289.7907409667969,288.3423767089844,290.2992553710937,291.3300476074219,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.003426551818848,-0.0,-6.860966550448212e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.413311636308208e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.912709356285632e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.321499288082123e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.912691166391596e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0004702137957792,287.8106994628906,294.1499938964844,289.7907409667969,288.3423767089844,290.2992553710937,291.3300476074219,286.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.003426551818848,-0.0,-6.860966550448212e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.413744555786252e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.91316555882804e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.32183616491966e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.913147368934004e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.0004702354490291,287.8089904785156,294.1499938964844,289.7484436035156,288.3232727050781,290.2945251464844,291.1418151855469,286.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.802392959594727,-0.0,-6.861584012085586e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.414132364327088e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.913573740050197e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,7.322137389564887e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.91355555015616e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0004702548030763,287.8072204589844,294.1499938964844,289.7059631347656,288.3043518066406,290.2894592285156,290.9709777832031,286.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.602473735809326,-0.0,-6.862135393248536e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.414563101017848e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.9140263046138e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,7.322472083615139e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.914008114719763e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,0.000470276310807,287.803955078125,294.1499938964844,289.6309509277344,288.27154541015625,290.2797241210937,290.7064819335937,286.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.256700992584228,-0.0,-6.862737933488462e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.414585656486452e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.914050315273926e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.322489545913413e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.91403212537989e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,0.0004702774458564,287.8034973144531,294.1499938964844,289.6206970214844,288.26708984375,290.2783203125,290.673583984375,286.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.210314750671387,-0.0,-6.862767065740627e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.414282976649702e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.913730900734664e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.322253804886714e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.913713438436388e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004702623409684,287.799560546875,294.1499938964844,289.5351867675781,288.2304382324219,290.265869140625,290.42437744140625,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.832089900970459,-0.0,-6.862298818077761e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.414282976649702e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.913730900734664e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.322253804886714e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.913713438436388e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004702623409684,287.799560546875,294.1499938964844,289.5351867675781,288.2304382324219,290.265869140625,290.42437744140625,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.832089900970459,-0.0,-6.862298818077761e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.412831423105672e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.912201494444162e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.321124576264992e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.912184032145888e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0004701898433268,287.7954406738281,294.1499938964844,289.4496765136719,288.1942443847656,290.25213623046875,290.21270751953125,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.469873905181885,-0.0,-6.860155110643974e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.412831423105672e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.912201494444162e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.321124576264992e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.912184032145888e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0004701898433268,287.7954406738281,294.1499938964844,289.4496765136719,288.1942443847656,290.25213623046875,290.21270751953125,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.469873905181885,-0.0,-6.860155110643974e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.40986501518637e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.909077925840391e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,7.318816642509773e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.90906046354212e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0004700416757259,287.7911376953125,294.1499938964844,289.3644104003906,288.1583557128906,290.23712158203125,290.03045654296875,286.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.124377727508545,-0.0,-6.855805878558385e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.40986501518637e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.909077925840391e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,7.318816642509773e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.90906046354212e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0004700416757259,287.7911376953125,294.1499938964844,289.3644104003906,288.1583557128906,290.23712158203125,290.03045654296875,286.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.124377727508545,-0.0,-6.855805878558385e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.407717880094424e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.906816558213905e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,7.317146810237318e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.90679909591563e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0004699344281107,287.7889099121094,294.1499938964844,289.3219299316406,288.1405334472656,290.2291259765625,289.9483642578125,286.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.957926273345947,-0.0,-6.852663858580854e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.405088349012658e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.904046601150184e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,7.31510081095621e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.904029866447672e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.00046980305342,287.7866516113281,294.1499938964844,289.2796325683594,288.1227111816406,290.2208557128906,289.8714294433594,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.795608043670654,-0.0,-6.848820532923129e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.398305701324716e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.896904521156102e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,7.309825014090165e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.896887058857828e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004694642557296,287.7820129394531,294.1499938964844,289.195556640625,288.087158203125,290.2033996582031,289.730712890625,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.483067989349365,-0.0,-6.838919830443049e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.398305701324716e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.896904521156102e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,7.309825014090165e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.896887058857828e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004694642557296,287.7820129394531,294.1499938964844,289.195556640625,288.087158203125,290.2033996582031,289.730712890625,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.483067989349365,-0.0,-6.838919830443049e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.389448678120972e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.88757747109048e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.302936137421057e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.887560736387968e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004690218775067,287.7772216796875,294.1499938964844,289.11248779296875,288.0516052246094,290.1847839355469,289.6047668457031,286.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.186154842376709,-0.0,-6.826010690019757e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.389448678120972e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.88757747109048e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.302936137421057e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.887560736387968e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004690218775067,287.7772216796875,294.1499938964844,289.11248779296875,288.0516052246094,290.1847839355469,289.6047668457031,286.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.186154842376709,-0.0,-6.826010690019757e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.378581307828426e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.87613238976337e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.294482929864898e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.876115655060858e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004684790037572,287.7723388671875,294.1499938964844,289.0306396484375,288.0159606933594,290.1650695800781,289.49072265625,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.904050350189209,-0.0,-6.810192587636267e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.378581307828426e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.87613238976337e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.294482929864898e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.876115655060858e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004684790037572,287.7723388671875,294.1499938964844,289.0306396484375,288.0159606933594,290.1650695800781,289.49072265625,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.904050350189209,-0.0,-6.810192587636267e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.365885489387438e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.862762817647308e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,7.284608000190929e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.862746810540556e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0004678448312915,287.767333984375,294.1499938964844,288.95025634765625,287.9800720214844,290.144287109375,289.3864440917969,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6359710693359375,-0.0,-6.791742634959519e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.365885489387438e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.862762817647308e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,7.284608000190929e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.862746810540556e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0004678448312915,287.767333984375,294.1499938964844,288.95025634765625,287.9800720214844,290.144287109375,289.3864440917969,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6359710693359375,-0.0,-6.791742634959519e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.358936222270132e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.855444659478962e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.279203418875113e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.855428652372213e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0004674977099057,287.7648010253906,294.1499938964844,288.91070556640625,287.9620361328125,290.1335144042969,289.33746337890625,286.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.506916522979736,-0.0,-6.781655059739934e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.351639164378868e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.847759793046862e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,7.273527444340289e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.847743785940112e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.000467133213533,287.7622375488281,294.1499938964844,288.8716125488281,287.9439392089844,290.1224670410156,289.2903137207031,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.381040573120117,-0.0,-6.771072236233523e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.336817311123012e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.832151408772916e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,7.261998689500615e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.832135401666164e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0004663928120862,287.7572631835937,294.1499938964844,288.79791259765625,287.90887451171875,290.10064697265625,289.2045593261719,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.147859573364258,-0.0,-6.749602476929796e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.336179937236012e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.831480565480888e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,7.261503196787089e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.831464558374135e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0004663610015995,287.7570495605469,294.1499938964844,288.7948913574219,287.90740966796875,290.0997314453125,289.2011108398437,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.138378620147705,-0.0,-6.748680192458778e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.319870150648056e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.814304939936846e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.248816837090999e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.814288932830097e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0004655462980736,287.7518005371094,294.1499938964844,288.7203674316406,287.87042236328125,290.0760803222656,289.1178894042969,286.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234438896179,60.0,3.907244682312012,-0.0,-6.725097989601636e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.319870150648056e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.814304939936846e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.248816837090999e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.814288932830097e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0004655462980736,287.7518005371094,294.1499938964844,288.7203674316406,287.87042236328125,290.0760803222656,289.1178894042969,286.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234438896179,60.0,3.907244682312012,-0.0,-6.725097989601636e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.303064871346578e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.796607628231868e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.23574630683288e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.796592348720878e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004647068562917,287.7464904785156,294.1499938964844,288.6482849121094,287.8329162597656,290.0516052246094,289.0399780273437,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.686803579330444,-0.0,-6.700843613316465e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.303064871346578e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.796607628231868e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.23574630683288e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.796592348720878e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004647068562917,287.7464904785156,294.1499938964844,288.6482849121094,287.8329162597656,290.0516052246094,289.0399780273437,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.686803579330444,-0.0,-6.700843613316465e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.28609078982845e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.778732783161104e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,7.222544081741944e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.778717503650114e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.000463858974399,287.7411193847656,294.1499938964844,288.57891845703125,287.7947998046875,290.0263671875,288.9668273925781,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.47631573677063,-0.0,-6.676390995608017e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.28609078982845e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.778732783161104e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,7.222544081741944e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.778717503650114e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.000463858974399,287.7411193847656,294.1499938964844,288.57891845703125,287.7947998046875,290.0263671875,288.9668273925781,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.47631573677063,-0.0,-6.676390995608017e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.277630306314676e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.769823373062536e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,7.215962978079915e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.769808093551546e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0004634363285731,287.7384033203125,294.1499938964844,288.5453186035156,287.7755126953125,290.01348876953125,288.93194580078125,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3745906352996826,-0.0,-6.664219398544446e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.269230213249102e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.760977263795212e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.20942989573814e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.760962711879984e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0004630167677532,287.7356872558594,294.1499938964844,288.5124816894531,287.75604248046875,290.0004272460937,288.8980712890625,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2750535011291504,-0.0,-6.652146566921148e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
