time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426420,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.252719610230996e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.74359063548036e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,7.196587830549106e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.743576083565132e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0004621920234058,287.730224609375,294.1499938964844,288.4491882324219,287.716552734375,289.9738464355469,288.8333740234375,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.082289695739746,-0.0,-6.62844783505534e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.252719610230996e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.74359063548036e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,7.196587830549106e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.743576083565132e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0004621920234058,287.730224609375,294.1499938964844,288.4491882324219,287.716552734375,289.9738464355469,288.8333740234375,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.082289695739746,-0.0,-6.62844783505534e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.23674670048058e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.72677007666789e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,7.184164132922888e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.726755524752662e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004613941418938,287.7247009277344,294.1499938964844,288.38934326171875,287.67626953125,289.9467163085937,288.7724914550781,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.897400379180908,-0.0,-6.605560542993771e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.23674670048058e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.72677007666789e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,7.184164132922888e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.726755524752662e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004613941418938,287.7247009277344,294.1499938964844,288.38934326171875,287.67626953125,289.9467163085937,288.7724914550781,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.897400379180908,-0.0,-6.605560542993771e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.221458458341658e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.710669837659224e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.172272307798266e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.710656013339758e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004606304864864,287.7191772460937,294.1499938964844,288.3331604003906,287.6351318359375,289.9190979003906,288.7152709960937,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.719755411148072,-0.0,-6.583690748129811e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.221458458341658e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.710669837659224e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.172272307798266e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.710656013339758e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004606304864864,287.7191772460937,294.1499938964844,288.3331604003906,287.6351318359375,289.9190979003906,288.7152709960937,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.719755411148072,-0.0,-6.583690748129811e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.206968388753012e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.69541069935076e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,7.161001849453896e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.695396875031292e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.000459906674223,287.713623046875,294.1499938964844,288.2809143066406,287.5930480957031,289.8910217285156,288.6615600585937,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.548750162124634,-0.0,-6.562995480408064e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.206968388753012e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.69541069935076e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,7.161001849453896e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.695396875031292e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.000459906674223,287.713623046875,294.1499938964844,288.2809143066406,287.5930480957031,289.8910217285156,288.6615600585937,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.548750162124634,-0.0,-6.562995480408064e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.200050408253446e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.68812601058744e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,7.155621278798208e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.68811145867221e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0004595610953401,287.7108459472656,294.1499938964844,288.2563171386719,287.5716552734375,289.8768615722656,288.6359558105469,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.465545415878296,-0.0,-6.55312675235109e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.19336307561025e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.681083611212672e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.150419696699828e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.681069786893204e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.000459227070678,287.70806884765625,294.1499938964844,288.2327880859375,287.54998779296875,289.8626403808594,288.6112060546875,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3837790489196777,-0.0,-6.543593400465397e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.180710185319184e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.667759150033815e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,7.140578236430883e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.66774532571435e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004585950518958,287.7024841308594,294.1499938964844,288.1890563964844,287.505859375,289.833984375,288.5640869140625,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2242445945739746,-0.0,-6.525574036686521e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.180710185319184e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.667759150033815e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,7.140578236430883e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.66774532571435e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004585950518958,287.7024841308594,294.1499938964844,288.1890563964844,287.505859375,289.833984375,288.5640869140625,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2242445945739746,-0.0,-6.525574036686521e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.169099939754231e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.655532630858944e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,7.13154804543592e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.655518806539476e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004580150707624,287.6968994140625,294.1499938964844,288.1499938964844,287.4605712890625,289.8051452636719,288.5201416015625,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183867169909149e-09,0.0009770754259079,-0.0073931673541665,0.0,0.0,0.0,-0.0063911937177181,60.0,2.0696706771850586,-0.0,-6.509059602421985e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.169099939754231e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.655532630858944e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,7.13154804543592e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.655518806539476e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004580150707624,287.6968994140625,294.1499938964844,288.1499938964844,287.4605712890625,289.8051452636719,288.5201416015625,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183867169909149e-09,0.0009770754259079,-0.0073931673541665,0.0,0.0,0.0,-0.0063911937177181,60.0,2.0696706771850586,-0.0,-6.509059602421985e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.160763875115664e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.64675418799743e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,7.12506371201016e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.646740363677964e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0004575986822601,287.6913146972656,294.1499938964844,288.11572265625,287.4170227050781,289.77618408203125,288.47906494140625,286.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.079829058449945e-09,0.0009761856053955,-0.007120560389012,0.0,0.0,0.0,-0.0063396166078746,60.0,1.9209821224212649,-0.0,-6.497209881217715e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.160763875115664e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.64675418799743e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,7.12506371201016e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.646740363677964e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0004575986822601,287.6913146972656,294.1499938964844,288.11572265625,287.4170227050781,289.77618408203125,288.47906494140625,286.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.079829058449945e-09,0.0009761856053955,-0.007120560389012,0.0,0.0,0.0,-0.0063396166078746,60.0,1.9209821224212649,-0.0,-6.497209881217715e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.157734166365115e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,9.64356295298785e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.122707029338926e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.643549856264144e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004574473423417,287.6856994628906,294.1499938964844,288.08612060546875,287.3780822753906,289.7472229003906,288.4400634765625,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041908502865453e-09,0.0009758612141013,-0.0070211985148489,0.0,0.0,0.0,-0.0063208169303834,60.0,1.7820732593536377,-0.0,-6.492894044640708e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.157734166365115e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,9.64356295298785e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.122707029338926e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.643549856264144e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004574473423417,287.6856994628906,294.1499938964844,288.08612060546875,287.3780822753906,289.7472229003906,288.4400634765625,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041908502865453e-09,0.0009758612141013,-0.0070211985148489,0.0,0.0,0.0,-0.0063208169303834,60.0,1.7820732593536377,-0.0,-6.492894044640708e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.158034663414584e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.643879457144068e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,7.122940587578341e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.64386636042036e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,0.0004574623599182,287.68292236328125,294.1499938964844,288.0729675292969,287.3602294921875,289.73272705078125,288.42108154296875,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924716152,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.7166858911514282,-0.0,-6.493310422683862e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.159481851384044e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.645403042668475e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.124066178221256e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.645389945944773e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0004575346538331,287.6801147460937,294.1499938964844,288.0609130859375,287.3434143066406,289.71826171875,288.4023742675781,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063519660173597e-09,0.0009760458488017,-0.0070778257213532,0.0,0.0,0.0,-0.0063315299339592,60.0,1.6539708375930786,-0.0,-6.495353233049175e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.165675146505237e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.651924483478068e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.128882862161845e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.651912114350124e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004578440275508,287.67449951171875,294.1499938964844,288.0398254394531,287.3128662109375,289.6894226074219,288.3654479980469,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.536250114440918,-0.0,-6.504121330408452e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.165675146505237e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.651924483478068e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.128882862161845e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.651912114350124e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004578440275508,287.67449951171875,294.1499938964844,288.0398254394531,287.3128662109375,289.6894226074219,288.3654479980469,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.536250114440918,-0.0,-6.504121330408452e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.176087769446896e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.662889351602644e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,7.136981002986431e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.662876254878938e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0004583641712088,287.6689147949219,294.1499938964844,288.0226745605469,287.2861328125,289.66070556640625,288.3289489746094,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099080410204e-09,0.0009778121020644,-0.0076191173866391,0.0,0.0,0.0,-0.0064339390955865,60.0,1.428338646888733,-0.0,-6.518888540085754e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.176087769446896e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.662889351602644e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,7.136981002986431e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.662876254878938e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0004583641712088,287.6689147949219,294.1499938964844,288.0226745605469,287.2861328125,289.66070556640625,288.3289489746094,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099080410204e-09,0.0009778121020644,-0.0076191173866391,0.0,0.0,0.0,-0.0064339390955865,60.0,1.428338646888733,-0.0,-6.518888540085754e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.190556011162698e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.678124479250982e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,7.148233999032527e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.678112110123038e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004590868775267,287.6632995605469,294.1499938964844,288.0091857910156,287.26300048828125,289.6321716308594,288.292724609375,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502110057843542e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232282504439,60.0,1.329517483711243,-0.0,-6.539443830888558e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.190556011162698e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.678124479250982e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,7.148233999032527e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.678112110123038e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004590868775267,287.6632995605469,294.1499938964844,288.0091857910156,287.26300048828125,289.6321716308594,288.292724609375,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502110057843542e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232282504439,60.0,1.329517483711243,-0.0,-6.539443830888558e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.20893216971308e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.697475616121665e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.162526890169829e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.69746324699372e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0004600048414431,287.6576843261719,294.1499938964844,287.9991455078125,287.2431945800781,289.6039123535156,288.2569274902344,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.2393029928207395,-0.0,-6.565602461705566e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.20893216971308e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.697475616121665e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.162526890169829e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.69746324699372e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0004600048414431,287.6576843261719,294.1499938964844,287.9991455078125,287.2431945800781,289.6039123535156,288.2569274902344,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.2393029928207395,-0.0,-6.565602461705566e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.219532512361184e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.708638390293344e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.17077127774246e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.7086260211654e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0004605343274306,287.6548767089844,294.1499938964844,287.99530029296875,287.2344970703125,289.5898742675781,288.2392883300781,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021720423469e-09,0.0009824373992159,-0.0090364413335919,0.0,0.0,0.0,-0.006702097132802,60.0,1.1971803903579712,-0.0,-6.580717126780655e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.231038711732252e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.720754314912484e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,7.179719978012145e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.72074194578454e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0004611090989783,287.652099609375,294.1499938964844,287.99224853515625,287.2265319824219,289.5758972167969,288.22186279296875,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1569907665252686,-0.0,-6.597144164288693e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.256622433895244e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.74769500317052e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,7.199618266895413e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.747682634042576e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.0004623870481736,287.646484375,294.1499938964844,287.9883117675781,287.21270751953125,289.5482482910156,288.18798828125,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0821393728256226,-0.0,-6.633744220607697e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.256622433895244e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.74769500317052e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,7.199618266895413e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.747682634042576e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.0004623870481736,287.646484375,294.1499938964844,287.9883117675781,287.21270751953125,289.5482482910156,288.18798828125,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0821393728256226,-0.0,-6.633744220607697e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.285312989959492e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.777907689567655e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,7.221933628898114e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,9.777895320439713e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0004638202372007,287.640869140625,294.1499938964844,287.9870300292969,287.2015380859375,289.5209350585937,288.1560363769531,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302552902943725e-09,0.0009894425747916,-0.011182889342308,0.0,0.0,0.0,-0.0071082259528338,60.0,1.0141656398773191,-0.0,-6.6749123561749e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.285312989959492e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.777907689567655e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,7.221933628898114e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,9.777895320439713e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0004638202372007,287.640869140625,294.1499938964844,287.9870300292969,287.2015380859375,289.5209350585937,288.1560363769531,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302552902943725e-09,0.0009894425747916,-0.011182889342308,0.0,0.0,0.0,-0.0071082259528338,60.0,1.0141656398773191,-0.0,-6.6749123561749e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.316595969721676e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.810849587665872e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.246263703564182e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.810837218537928e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004653828509617,287.6352844238281,294.1499938964844,287.9882202148437,287.1927185058594,289.4940185546875,288.1267395019531,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880067180793e-09,0.0009927742648869,-0.0122036822140216,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9526495933532716,-0.0,-6.71994584422464e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.316595969721676e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.810849587665872e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.246263703564182e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.810837218537928e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004653828509617,287.6352844238281,294.1499938964844,287.9882202148437,287.1927185058594,289.4940185546875,288.1267395019531,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880067180793e-09,0.0009927742648869,-0.0122036822140216,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9526495933532716,-0.0,-6.71994584422464e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.349790343549104e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.845804743235932e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.27208171156235e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.845793101703748e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004670410125982,287.62969970703125,294.1499938964844,287.9916076660156,287.1860656738281,289.4674987792969,288.1008605957031,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433336003335398e-09,0.0009963096817955,-0.0132868699729442,0.0,0.0,0.0,-0.0075063477270305,60.0,0.8970663547515869,-0.0,-6.767898952375617e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.349790343549104e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.845804743235932e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.27208171156235e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.845793101703748e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004670410125982,287.62969970703125,294.1499938964844,287.9916076660156,287.1860656738281,289.4674987792969,288.1008605957031,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433336003335398e-09,0.0009963096817955,-0.0132868699729442,0.0,0.0,0.0,-0.0075063477270305,60.0,0.8970663547515869,-0.0,-6.767898952375617e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.366865560878068e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.863785817287862e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,7.28536251699552e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.86377417575568e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0004678939585573,287.6268920898437,294.1499938964844,287.9940490722656,287.1834716796875,289.4544372558594,288.0894470214844,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646016543181531e-09,0.0009981283219531,-0.0138440392911434,0.0,0.0,0.0,-0.0076117827557027,60.0,0.8713923096656799,-0.0,-6.79263223446469e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
