time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428760,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.384100121678784e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.88193423836492e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,7.298766286112368e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.881921869236976e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0004687548207584,287.62408447265625,294.1499938964844,287.9969482421875,287.1813049316406,289.44146728515625,288.0791015625,287.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860678164992805e-09,0.0009999639587476,-0.0144063867628574,0.0,0.0,0.0,-0.0077181993983685,60.0,0.8470194339752197,-0.0,-6.817641917677977e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.418613626621664e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.918278374243528e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.325610204134136e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.918266732711344e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.000470478873467,287.6184997558594,294.1499938964844,288.0039978027344,287.1781921386719,289.4158935546875,288.06182861328125,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290570286893171e-09,0.001003640005365,-0.0155325327068567,0.0,0.0,0.0,-0.0079313162714242,60.0,0.8121827840805054,-0.0,-6.867865209869707e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.418613626621664e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.918278374243528e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.325610204134136e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.918266732711344e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.000470478873467,287.6184997558594,294.1499938964844,288.0039978027344,287.1781921386719,289.4158935546875,288.06182861328125,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290570286893171e-09,0.001003640005365,-0.0155325327068567,0.0,0.0,0.0,-0.0079313162714242,60.0,0.8121827840805054,-0.0,-6.867865209869707e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.452503581997008e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.953966218745336e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,7.3519695433788e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.953954577213152e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004721717559732,287.6129150390625,294.1499938964844,288.01251220703125,287.1765441894531,289.3908386230469,288.04931640625,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697064870099e-09,0.0010072495788335,-0.0166382770985364,0.0,0.0,0.0,-0.0081405825912952,60.0,0.8101618885993958,-0.0,-6.91736090630002e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.452503581997008e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.953966218745336e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,7.3519695433788e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.953954577213152e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004721717559732,287.6129150390625,294.1499938964844,288.01251220703125,287.1765441894531,289.3908386230469,288.04931640625,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697064870099e-09,0.0010072495788335,-0.0166382770985364,0.0,0.0,0.0,-0.0081405825912952,60.0,0.8101618885993958,-0.0,-6.91736090630002e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,9.48516753851436e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.988362580770628e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.377374276984483e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.988350939238444e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0004738033749163,287.6073608398437,294.1499938964844,288.0222473144531,287.1760559082031,289.3663330078125,288.04150390625,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8050828576087952,-0.0,-6.965231591493648e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,9.48516753851436e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.988362580770628e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.377374276984483e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.988350939238444e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0004738033749163,287.6073608398437,294.1499938964844,288.0222473144531,287.1760559082031,289.3663330078125,288.04150390625,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8050828576087952,-0.0,-6.965231591493648e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.51649999478832e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.0001002135686576,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.401743641821668e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001002134595182,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0004753685207106,287.601806640625,294.1499938964844,288.032958984375,287.1764831542969,289.34234619140625,288.0380554199219,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.509799004878914e-09,0.0010140656959265,-0.0187260899692773,0.0,0.0,0.0,-0.0085357408970594,60.0,0.8006737232208252,-0.0,-7.011306735194013e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.51649999478832e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.0001002135686576,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.401743641821668e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001002134595182,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0004753685207106,287.601806640625,294.1499938964844,288.032958984375,287.1764831542969,289.34234619140625,288.0380554199219,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.509799004878914e-09,0.0010140656959265,-0.0187260899692773,0.0,0.0,0.0,-0.0085357408970594,60.0,0.8006737232208252,-0.0,-7.011306735194013e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.531836985843256e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0001003750730887,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.413672574330121e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0001003749566734,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0004761346208397,287.5990295410156,294.1499938964844,288.0386047363281,287.177001953125,289.33056640625,288.03790283203125,287.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700822202139081e-09,0.0010156991193071,-0.0192263927310705,0.0,0.0,0.0,-0.0086304396390914,60.0,0.7986735105514526,-0.0,-7.033914783960429e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.547174704493956e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001005365920718,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,7.425602234434336e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001005364756565,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004769007791765,287.59625244140625,294.1499938964844,288.0444030761719,287.1776428222656,289.3189392089844,288.03863525390625,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173405753448,7.891864939324478e-09,0.0010173327755182,-0.0197267327457666,0.0,0.0,0.0,-0.0087251467630267,60.0,0.796800971031189,-0.0,-7.056561202034572e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.578604658599944e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001008675535558,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,7.450047269230708e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001008674444165,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004784707562066,287.5907592773437,294.1499938964844,288.05633544921875,287.1792907714844,289.29608154296875,288.0422668457031,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519475370645,0.0,0.0,0.0,-0.008919215761125,60.0,0.7934459447860718,-0.0,-7.103080434944786e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.578604658599944e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001008675535558,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,7.450047269230708e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001008674444165,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004784707562066,287.5907592773437,294.1499938964844,288.05633544921875,287.1792907714844,289.29608154296875,288.0422668457031,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519475370645,0.0,0.0,0.0,-0.008919215761125,60.0,0.7934459447860718,-0.0,-7.103080434944786e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.61129044299014e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001012117500067,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,7.475468737538904e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0001012116408674,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0004801034810952,287.5852355957031,294.1499938964844,288.0685119628906,287.1811218261719,289.2738037109375,288.0487060546875,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690462571792068e-09,0.0010241613490507,-0.0218180958181619,0.0,0.0,0.0,-0.0091210454702377,60.0,0.7906689643859863,-0.0,-7.151621872480973e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.61129044299014e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001012117500067,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,7.475468737538904e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0001012116408674,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0004801034810952,287.5852355957031,294.1499938964844,288.0685119628906,287.1811218261719,289.2738037109375,288.0487060546875,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690462571792068e-09,0.0010241613490507,-0.0218180958181619,0.0,0.0,0.0,-0.0091210454702377,60.0,0.7906689643859863,-0.0,-7.151621872480973e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.644497185945512e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001015614325297,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,7.501296204281971e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0001015613233903,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.0004817622539121,287.5797424316406,294.1499938964844,288.0806884765625,287.1829528808594,289.2520446777344,288.0571594238281,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7883249521255493,-0.0,-7.20110691077025e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.644497185945512e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001015614325297,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,7.501296204281971e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0001015613233903,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.0004817622539121,287.5797424316406,294.1499938964844,288.0806884765625,287.1829528808594,289.2520446777344,288.0571594238281,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7883249521255493,-0.0,-7.20110691077025e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,9.677204070612788e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001019058472593,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.52673513488844e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001019057381199,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0004833960265386,287.57427978515625,294.1499938964844,288.0926513671875,287.1845703125,289.2308654785156,288.067138671875,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7862398624420166,-0.0,-7.250013567272617e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,9.677204070612788e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001019058472593,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.52673513488844e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001019057381199,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0004833960265386,287.57427978515625,294.1499938964844,288.0926513671875,287.1845703125,289.2308654785156,288.067138671875,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7862398624420166,-0.0,-7.250013567272617e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.692977619124576e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001020719573716,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.539003127021715e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0001020718482322,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004841839545406,287.5715637207031,294.1499938964844,288.09844970703125,287.1851806640625,289.220458984375,288.072509765625,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707948223081075e-09,0.0010328617645427,-0.0244822707027196,0.0,0.0,0.0,-0.00962545722723,60.0,0.7852264046669006,-0.0,-7.273659008433242e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,9.708180732559411e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,0.000102232042991,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.550827285740525e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001022319338517,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0004849433607887,287.56884765625,294.1499938964844,288.1040954589844,287.1856689453125,289.210205078125,288.0780639648437,287.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897304309447465e-09,0.001034480985254,-0.0249780230224132,0.0,0.0,0.0,-0.0097193289548158,60.0,0.7841943502426147,-0.0,-7.296483772734065e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.736095671541987e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0001025260062306,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.572539470857009e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0001025258970912,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0004863377835135,287.5634460449219,294.1499938964844,288.11480712890625,287.18603515625,289.1900634765625,288.0893249511719,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374643607065,1.0244996850872212e-08,0.0010374541161581,-0.02588826790452,0.0,0.0,0.0,-0.0098916953429579,60.0,0.781934916973114,-0.0,-7.338488217101259e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.736095671541987e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0001025260062306,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.572539470857009e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0001025258970912,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0004863377835135,287.5634460449219,294.1499938964844,288.11480712890625,287.18603515625,289.1900634765625,288.0893249511719,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374643607065,1.0244996850872212e-08,0.0010374541161581,-0.02588826790452,0.0,0.0,0.0,-0.0098916953429579,60.0,0.781934916973114,-0.0,-7.338488217101259e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.759597742231564e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0001027734906529,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.590818131575361e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001027733815135,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004875117738265,287.5580444335937,294.1499938964844,288.1245422363281,287.1854553222656,289.1704406738281,288.1004638671875,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399676393717,1.0537697825441228e-08,0.0010399570455774,-0.0266545005142688,0.0,0.0,0.0,-0.0100368000566959,60.0,0.7791556715965271,-0.0,-7.37394216798748e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.759597742231564e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0001027734906529,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.590818131575361e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001027733815135,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004875117738265,287.5580444335937,294.1499938964844,288.1245422363281,287.1854553222656,289.1704406738281,288.1004638671875,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399676393717,1.0537697825441228e-08,0.0010399570455774,-0.0266545005142688,0.0,0.0,0.0,-0.0100368000566959,60.0,0.7791556715965271,-0.0,-7.37394216798748e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.77768504526466e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0001029639533953,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,7.604885468026623e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.000102963844256,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,0.0004884152440354,287.5527038574219,294.1499938964844,288.133056640625,287.1836853027344,289.1513061523437,288.11102294921875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418938472867,1.0762924773644045e-08,0.001041883137077,-0.0272440649569034,0.0,0.0,0.0,-0.010148455388844,60.0,0.7756585478782654,-0.0,-7.401281010288585e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.77768504526466e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0001029639533953,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,7.604885468026623e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.000102963844256,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,0.0004884152440354,287.5527038574219,294.1499938964844,288.133056640625,287.1836853027344,289.1513061523437,288.11102294921875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418938472867,1.0762924773644045e-08,0.001041883137077,-0.0272440649569034,0.0,0.0,0.0,-0.010148455388844,60.0,0.7756585478782654,-0.0,-7.401281010288585e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.789314935915172e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001030864223139,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,7.613931666128337e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0001030863204505,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.000488996214699,287.5473937988281,294.1499938964844,288.1401062011719,287.18048095703125,289.1326599121094,288.1206359863281,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907702296947264e-08,0.00104312133044,-0.0276230294257402,0.0,0.0,0.0,-0.0102202286943793,60.0,0.7711647748947144,-0.0,-7.4188818643961e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.789314935915172e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001030864223139,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,7.613931666128337e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0001030863204505,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.000488996214699,287.5473937988281,294.1499938964844,288.1401062011719,287.18048095703125,289.1326599121094,288.1206359863281,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907702296947264e-08,0.00104312133044,-0.0276230294257402,0.0,0.0,0.0,-0.0102202286943793,60.0,0.7711647748947144,-0.0,-7.4188818643961e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.792624041438104e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,0.0001031212595989,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.616504444740713e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0001031211577355,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004891615244559,287.54473876953125,294.1499938964844,288.1430053710937,287.1782531738281,289.1235046386719,288.125,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948860484916167e-08,0.0010434732539579,-0.0277307592332363,0.0,0.0,0.0,-0.0102406330406665,60.0,0.7684879899024963,-0.0,-7.423889059055e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.793916251510382e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001031348656397,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,7.617509254487231e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0001031347637763,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0004892260185442,287.5421142578125,294.1499938964844,288.1454467773437,287.17559814453125,289.11444091796875,288.1289978027344,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436214506626,1.0964888552678076e-08,0.0010436105076223,-0.0277727134525775,0.0,0.0,0.0,-0.0102485800161957,60.0,0.7657391428947449,-0.0,-7.425839498864661e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.790561307454482e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0001030995335895,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.614900096086785e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.0001030994317261,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004890584386885,287.536865234375,294.1499938964844,288.1488037109375,287.1687927246094,289.0966186523437,288.1357727050781,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0922946103164577e-08,0.0010432520648464,-0.0276629291474819,0.0,0.0,0.0,-0.0102277882397174,60.0,0.7664408087730408,-0.0,-7.420736380936432e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.790561307454482e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0001030995335895,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.614900096086785e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.0001030994317261,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004890584386885,287.536865234375,294.1499938964844,288.1488037109375,287.1687927246094,289.0966186523437,288.1357727050781,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0922946103164577e-08,0.0010432520648464,-0.0276629291474819,0.0,0.0,0.0,-0.0102277882397174,60.0,0.7664408087730408,-0.0,-7.420736380936432e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.779413812793793e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001029821432894,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.606229337397963e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,0.0001029820487019,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004885016242042,287.5317077636719,294.1499938964844,288.1499938964844,287.1598815917969,289.0791931152344,288.1407470703125,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.07839097651663e-08,0.0010420634644106,-0.0272989962249994,0.0,0.0,0.0,-0.0101588629186153,60.0,0.7662145495414734,-0.0,-7.403831148167228e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.779413812793793e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001029821432894,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.606229337397963e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,0.0001029820487019,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004885016242042,287.5317077636719,294.1499938964844,288.1499938964844,287.1598815917969,289.0791931152344,288.1407470703125,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.07839097651663e-08,0.0010420634644106,-0.0272989962249994,0.0,0.0,0.0,-0.0101588629186153,60.0,0.7662145495414734,-0.0,-7.403831148167228e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.761322144186124e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001027916296152,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.592157635372132e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001027915277518,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0004875979211647,287.5265808105469,294.1499938964844,288.1499938964844,287.1498107910156,289.0621032714844,288.1440124511719,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7644162178039551,-0.0,-7.376446120588298e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.761322144186124e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001027916296152,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.592157635372132e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001027915277518,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0004875979211647,287.5265808105469,294.1499938964844,288.1499938964844,287.1498107910156,289.0621032714844,288.1440124511719,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7644162178039551,-0.0,-7.376446120588298e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.737967775436118e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0001025456949719,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.573993207188323e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0001025456003844,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004864313523285,287.5215148925781,294.1499938964844,288.1499938964844,287.13970947265625,289.0453796386719,288.1460876464844,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7618398666381836,-0.0,-7.341175489727902e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.737967775436118e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0001025456949719,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.573993207188323e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0001025456003844,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004864313523285,287.5215148925781,294.1499938964844,288.1499938964844,287.13970947265625,289.0453796386719,288.1460876464844,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7618398666381836,-0.0,-7.341175489727902e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
