time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431100,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.724813571665436e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0001024071680149,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,7.563761755591258e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,0.0001024070734274,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004857742751482,287.5189819335937,294.1499938964844,288.1499938964844,287.1346740722656,289.0371398925781,288.1468200683594,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171544849872,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7603981494903564,-0.0,-7.321347794686518e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.710568701848388e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001022571595967,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,7.55268192733638e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0001022570650093,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0004850626864936,287.5164794921875,294.1499938964844,288.1499938964844,287.129638671875,289.02899169921875,288.1473999023437,287.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925674504529525e-09,0.0010347254574298,-0.0250522959977388,0.0,0.0,0.0,-0.0097334021702408,60.0,0.7588784098625183,-0.0,-7.29990645709222e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.679828508524224e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001019334522425,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.528773130616173e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.000101933364931,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0004835271975025,287.51153564453125,294.1499938964844,288.1499938964844,287.1195373535156,289.012939453125,288.1482849121094,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542522327876668e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7556588649749756,-0.0,-7.253747469349038e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.679828508524224e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001019334522425,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.528773130616173e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.000101933364931,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0004835271975025,287.51153564453125,294.1499938964844,288.1499938964844,287.1195373535156,289.012939453125,288.1482849121094,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542522327876668e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7556588649749756,-0.0,-7.253747469349038e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.646826947573572e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0001015859306789,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.503105007344857e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001015858360915,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,0.0004818786983378,287.50665283203125,294.1499938964844,288.1499938964844,287.1094665527344,288.9972839355469,288.1488037109375,287.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7522481679916382,-0.0,-7.20435622270088e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.646826947573572e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0001015859306789,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.503105007344857e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001015858360915,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,0.0004818786983378,287.50665283203125,294.1499938964844,288.1499938964844,287.1094665527344,288.9972839355469,288.1488037109375,287.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7522481679916382,-0.0,-7.20435622270088e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.61275873123668e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001012271677609,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.476607424905524e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001012270804494,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0004801769100595,287.5018310546875,294.1499938964844,288.1499938964844,287.099365234375,288.9819030761719,288.149169921875,287.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7487602233886719,-0.0,-7.153546022209414e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.61275873123668e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001012271677609,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.476607424905524e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001012270804494,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0004801769100595,287.5018310546875,294.1499938964844,288.1499938964844,287.099365234375,288.9819030761719,288.149169921875,287.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7487602233886719,-0.0,-7.153546022209414e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.57861848291941e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001008676481433,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.4500530899968e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001008675608318,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0004784715129062,287.4970703125,294.1499938964844,288.1499938964844,287.0892639160156,288.9668884277344,288.1494140625,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281059393766554e-09,0.0010206627193838,-0.0207459852099418,0.0,0.0,0.0,-0.0089180972427129,60.0,0.7452621459960938,-0.0,-7.102809007619727e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.57861848291941e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001008676481433,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.4500530899968e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001008675608318,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0004784715129062,287.4970703125,294.1499938964844,288.1499938964844,287.0892639160156,288.9668884277344,288.1494140625,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281059393766554e-09,0.0010206627193838,-0.0207459852099418,0.0,0.0,0.0,-0.0089180972427129,60.0,0.7452621459960938,-0.0,-7.102809007619727e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.56177755142562e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0001006903039524,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.436954183503985e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0001006902166409,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0004776302957907,287.4947204589844,294.1499938964844,288.1499938964844,287.0841979980469,288.9595031738281,288.1495056152344,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071159740552503e-09,0.0010188678279519,-0.0201962906867265,0.0,0.0,0.0,-0.0088140415027737,60.0,0.7435305118560791,-0.0,-7.077847641312476e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.54533024923876e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.0001005171143333,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.42416232242249e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0001005170270218,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0004768087237607,287.49237060546875,294.1499938964844,288.1499938964844,287.07916259765625,288.95220947265625,288.1495666503906,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866175266713071e-09,0.0010171150788664,-0.0196594502776861,0.0,0.0,0.0,-0.0087124211713671,60.0,0.7418292760848999,-0.0,-7.053513684240897e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.513703116681428e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0001001840500975,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.399563037324697e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.000100183970062,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.000475228880532,287.4877319335937,294.1499938964844,288.1499938964844,287.0690612792969,288.9378356933594,288.1496887207031,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.471979479589663e-09,0.0010137442732229,-0.0186270345002412,0.0,0.0,0.0,-0.0085170017555356,60.0,0.7385289669036865,-0.0,-7.006834579215139e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.513703116681428e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0001001840500975,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.399563037324697e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.000100183970062,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.000475228880532,287.4877319335937,294.1499938964844,288.1499938964844,287.0690612792969,288.9378356933594,288.1496887207031,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.471979479589663e-09,0.0010137442732229,-0.0186270345002412,0.0,0.0,0.0,-0.0085170017555356,60.0,0.7385289669036865,-0.0,-7.006834579215139e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.484261681791396e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.987402154365554e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.376664143521339e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.98739415081218e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004737582348752,287.483154296875,294.1499938964844,288.1499938964844,287.0589294433594,288.9237670898437,288.1497802734375,287.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050343386502846e-09,0.0010106064146384,-0.0176659356802701,0.0,0.0,0.0,-0.0083350911736488,60.0,0.7354066967964172,-0.0,-6.963522025671409e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.484261681791396e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.987402154365554e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.376664143521339e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.98739415081218e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004737582348752,287.483154296875,294.1499938964844,288.1499938964844,287.0589294433594,288.9237670898437,288.1497802734375,287.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050343386502846e-09,0.0010106064146384,-0.0176659356802701,0.0,0.0,0.0,-0.0083350911736488,60.0,0.7354066967964172,-0.0,-6.963522025671409e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.457223495701328e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.95892914943397e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,7.355633715633303e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.958920418284832e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004724076134152,287.4786682128906,294.1499938964844,288.1499938964844,287.048828125,288.90997314453125,288.1498107910156,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027027703738e-09,0.0010077245533466,-0.0167832057923078,0.0,0.0,0.0,-0.0081680212169885,60.0,0.732489287853241,-0.0,-6.923860951246752e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.457223495701328e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.95892914943397e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,7.355633715633303e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.958920418284832e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004724076134152,287.4786682128906,294.1499938964844,288.1499938964844,287.048828125,288.90997314453125,288.1498107910156,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027027703738e-09,0.0010077245533466,-0.0167832057923078,0.0,0.0,0.0,-0.0081680212169885,60.0,0.732489287853241,-0.0,-6.923860951246752e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.432777733309194e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.93318681139499e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.336620183195919e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.933178080245852e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0004711865040007,287.47418212890625,294.1499938964844,288.1499938964844,287.0387268066406,288.8964538574219,288.1498718261719,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7297859787940979,-0.0,-6.888100756441419e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.432777733309194e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.93318681139499e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.336620183195919e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.933178080245852e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0004711865040007,287.47418212890625,294.1499938964844,288.1499938964844,287.0387268066406,288.8964538574219,288.1498718261719,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7297859787940979,-0.0,-6.888100756441419e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.421495633432642e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.92130590020679e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,7.327845378313214e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.921297896653414e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0004706229374278,287.47198486328125,294.1499938964844,288.1499938964844,287.0336608886719,288.8898010253906,288.1498718261719,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7285215854644775,-0.0,-6.87162682311282e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.410745406057686e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.90998523775488e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.319483847822994e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.909977234201506e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.000470085942652,287.46978759765625,294.1499938964844,288.1499938964844,287.0285949707031,288.8832397460937,288.14990234375,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7273134589195251,-0.0,-6.855947987105537e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.389827027916908e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.88795727607794e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,7.303214079001918e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.887949272524564e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.000469041056931,287.4654235839844,294.1499938964844,288.1499938964844,287.0184631347656,288.8702697753906,288.14990234375,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826684311032,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7249985337257385,-0.0,-6.825491283279916e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.389827027916908e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.88795727607794e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,7.303214079001918e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.887949272524564e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.000469041056931,287.4654235839844,294.1499938964844,288.1499938964844,287.0184631347656,288.8702697753906,288.14990234375,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826684311032,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7249985337257385,-0.0,-6.825491283279916e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.368750761495904e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.865762694971636e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.286821346497163e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.86575469141826e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.000467988254968,287.46112060546875,294.1499938964844,288.1499938964844,287.0083312988281,288.8575439453125,288.1499328613281,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7227494120597839,-0.0,-6.794872575710542e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.368750761495904e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.865762694971636e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.286821346497163e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.86575469141826e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.000467988254968,287.46112060546875,294.1499938964844,288.1499938964844,287.0083312988281,288.8575439453125,288.1499328613281,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7227494120597839,-0.0,-6.794872575710542e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.346838487545028e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.842686995398252e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.269777415785939e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.842678991844878e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004668936599045,287.4568786621094,294.1499938964844,288.1499938964844,286.9981994628906,288.8450927734375,288.1499328613281,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392135182802349e-09,0.0009959591552615,-0.0131789306178689,0.0,0.0,0.0,-0.0074859312735497,60.0,0.7204891443252563,-0.0,-6.763112736507537e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.346838487545028e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.842686995398252e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.269777415785939e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.842678991844878e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004668936599045,287.4568786621094,294.1499938964844,288.1499938964844,286.9981994628906,288.8450927734375,288.1499328613281,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392135182802349e-09,0.0009959591552615,-0.0131789306178689,0.0,0.0,0.0,-0.0074859312735497,60.0,0.7204891443252563,-0.0,-6.763112736507537e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.324086568085475e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.818727994570509e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.252081559272483e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.818720718612894e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.000465757184429,287.45269775390625,294.1499938964844,288.1499938964844,286.9880676269531,288.8328857421875,288.14996337890625,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108561129674172e-09,0.0009935342241078,-0.0124360136687755,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7181920409202576,-0.0,-6.730216739470053e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.324086568085475e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.818727994570509e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.252081559272483e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.818720718612894e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.000465757184429,287.45269775390625,294.1499938964844,288.1499938964844,286.9880676269531,288.8328857421875,288.14996337890625,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108561129674172e-09,0.0009935342241078,-0.0124360136687755,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7181920409202576,-0.0,-6.730216739470053e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.31244358071126e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.80646800599061e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,7.24302590242587e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.806460002437234e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.000465175602585,287.4506225585937,294.1499938964844,288.1499938964844,286.9830017089844,288.8268737792969,288.14996337890625,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447874928306e-09,0.0009922934696078,-0.0120558338239789,0.0,0.0,0.0,-0.007273412309587,60.0,0.717027485370636,-0.0,-6.713413824854797e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.300693636760116e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.794093784876168e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.233886572066694e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.794086508918554e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0004645886365324,287.4485778808594,294.1499938964844,288.1499938964844,286.9779357910156,288.8209228515625,288.14996337890625,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7158557772636414,-0.0,-6.696476617662483e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.27714936551638e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.769300231710076e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.215574441943318e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.769292955752462e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0004634125507436,287.4444885253906,294.1499938964844,288.1499938964844,286.9678039550781,288.8092041015625,288.14996337890625,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7135080099105835,-0.0,-6.6626050454488e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.27714936551638e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.769300231710076e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.215574441943318e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.769292955752462e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0004634125507436,287.4444885253906,294.1499938964844,288.1499938964844,286.9678039550781,288.8092041015625,288.14996337890625,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7135080099105835,-0.0,-6.6626050454488e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.253963798983024e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.744885028339922e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,7.197540980996564e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.744877752382308e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004622544220183,287.4404602050781,294.1499938964844,288.1499938964844,286.9576416015625,288.7977294921875,288.14996337890625,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462062448263,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7111808657646179,-0.0,-6.629333881846834e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.253963798983024e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.744885028339922e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,7.197540980996564e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.744877752382308e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004622544220183,287.4404602050781,294.1499938964844,288.1499938964844,286.9576416015625,288.7977294921875,288.14996337890625,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462062448263,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7111808657646179,-0.0,-6.629333881846834e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.231737931258976e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.721479727886616e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.180254033301026e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.721472451929004e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.000461144169094,287.4364624023437,294.1499938964844,288.1499938964844,286.947509765625,288.7864685058594,288.14996337890625,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957557392908484e-09,0.0009836917743086,-0.00942038372159,0.0,0.0,0.0,-0.0067747482098639,60.0,0.7089163661003113,-0.0,-6.597516488682231e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.231737931258976e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.721479727886616e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.180254033301026e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.721472451929004e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.000461144169094,287.4364624023437,294.1499938964844,288.1499938964844,286.947509765625,288.7864685058594,288.14996337890625,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957557392908484e-09,0.0009836917743086,-0.00942038372159,0.0,0.0,0.0,-0.0067747482098639,60.0,0.7089163661003113,-0.0,-6.597516488682231e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.210959979100151e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.699599468149243e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.164093403844163e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.699592919787392e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004601062973961,287.4325561523437,294.1499938964844,288.1499938964844,286.9373474121094,288.7754211425781,288.1499938964844,287.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7067605257034302,-0.0,-6.567842092408682e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
