time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433440,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.210959979100151e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.699599468149243e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.164093403844163e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.699592919787392e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004601062973961,287.4325561523437,294.1499938964844,288.1499938964844,286.9373474121094,288.7754211425781,288.1499938964844,287.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7067605257034302,-0.0,-6.567842092408682e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.201246575685218e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.689370199339464e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.156538049457595e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.689363650977612e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0004596210783347,287.4306030273437,294.1499938964844,288.1499938964844,286.9322814941406,288.7699890136719,288.1499938964844,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577519169795096e-09,0.0009804419241845,-0.0084246238693594,0.0,0.0,0.0,-0.0065863458439707,60.0,0.7057322263717651,-0.0,-6.55399148286051e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.192015568260103e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.679649519966917e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.14935886207968e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.679642971605062e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004591599863488,287.4286804199219,294.1499938964844,288.1499938964844,286.9271850585937,288.7646179199219,288.1499938964844,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462466313663981e-09,0.0009794580982998,-0.0081231612712144,0.0,0.0,0.0,-0.0065293088555336,60.0,0.7047403454780579,-0.0,-6.540843600078007e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.17518773349002e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.661929652793332e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.136270141927525e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.66192237683572e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004583194095175,287.4248352050781,294.1499938964844,288.1499938964844,286.9170227050781,288.7539978027344,288.1499938964844,287.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.7028789520263672,-0.0,-6.51690683639572e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.17518773349002e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.661929652793332e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.136270141927525e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.66192237683572e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004583194095175,287.4248352050781,294.1499938964844,288.1499938964844,286.9170227050781,288.7539978027344,288.1499938964844,287.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.7028789520263672,-0.0,-6.51690683639572e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.160718036582692e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.646691614761949e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.125015690689906e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.646685066400096e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0004575966158881,287.42108154296875,294.1499938964844,288.1499938964844,286.9068603515625,288.7435913085937,288.1499938964844,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348819799231e-09,0.0009761219262145,-0.0071009597741067,0.0,0.0,0.0,-0.0063359094783663,60.0,0.7011969089508057,-0.0,-6.496358651020273e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.160718036582692e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.646691614761949e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.125015690689906e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.646685066400096e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0004575966158881,287.42108154296875,294.1499938964844,288.1499938964844,286.9068603515625,288.7435913085937,288.1499938964844,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348819799231e-09,0.0009761219262145,-0.0071009597741067,0.0,0.0,0.0,-0.0063359094783663,60.0,0.7011969089508057,-0.0,-6.496358651020273e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.148775279754771e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.634115122025833e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.115726475603878e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.63410857366398e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0004570000455714,287.4173278808594,294.1499938964844,288.1499938964844,286.8966979980469,288.7333679199219,288.1499938964844,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.006710838060826,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6997097134590149,-0.0,-6.479420733285225e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.148775279754771e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.634115122025833e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.115726475603878e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.63410857366398e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0004570000455714,287.4173278808594,294.1499938964844,288.1499938964844,286.8966979980469,288.7333679199219,288.1499938964844,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.006710838060826,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6997097134590149,-0.0,-6.479420733285225e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.139533358393236e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.6243828011211e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.108538557076827e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.624376252759248e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004565384006127,287.41363525390625,294.1499938964844,288.1499938964844,286.88653564453125,288.72332763671875,288.1499938964844,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082283165531403e-09,0.0009738631779327,-0.0064088879153132,0.0,0.0,0.0,-0.0062049725092947,60.0,0.6984273195266724,-0.0,-6.466326851750638e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.139533358393236e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.6243828011211e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.108538557076827e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.624376252759248e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004565384006127,287.41363525390625,294.1499938964844,288.1499938964844,286.88653564453125,288.72332763671875,288.1499938964844,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082283165531403e-09,0.0009738631779327,-0.0064088879153132,0.0,0.0,0.0,-0.0062049725092947,60.0,0.6984273195266724,-0.0,-6.466326851750638e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.135868458542971e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.620523633202538e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.10568783688359e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.620517084840684e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,0.0004563553375191,287.41180419921875,294.1499938964844,288.1499938964844,286.8814392089844,288.7183837890625,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723134897,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6978667974472046,-0.0,-6.461137758151382e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.13293843041174e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.6174371719826e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.103408279363066e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.617430623620749e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,0.000456208945252,287.4100036621094,294.1499938964844,288.1499938964844,286.8763427734375,288.7134704589844,288.1499938964844,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259765555953663e-09,0.0009731597383506,-0.0061933631077408,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6973586678504944,-0.0,-6.456988899117277e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.129261889029294e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.613566362531856e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.100549555616453e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.613559814170004e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004560253291856,287.4063720703125,294.1499938964844,288.1499938964844,286.8661804199219,288.7037658691406,288.1499938964844,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680093258433658e-09,0.0009727673023007,-0.0060731344856321,0.0,0.0,0.0,-0.0061414493247866,60.0,0.6965029835700989,-0.0,-6.451782752492363e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.129261889029294e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.613566362531856e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.100549555616453e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.613559814170004e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004560253291856,287.4063720703125,294.1499938964844,288.1499938964844,286.8661804199219,288.7037658691406,288.1499938964844,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680093258433658e-09,0.0009727673023007,-0.0060731344856321,0.0,0.0,0.0,-0.0061414493247866,60.0,0.6965029835700989,-0.0,-6.451782752492363e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.128488454734908e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.612751455279069e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,7.099947106325999e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.612744906917214e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004559866792988,287.4045104980469,294.1499938964844,288.1499938964844,286.8608703613281,288.69879150390625,288.1499938964844,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704123357035314e-09,0.0009726844145916,-0.0060477666556835,0.0,0.0,0.0,-0.0061366497538983,60.0,0.6961550712585449,-0.0,-6.450684253422878e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.128508827416226e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.612772555556148e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,7.09996311343275e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.612766007194296e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004559876979328,287.4028015136719,294.1499938964844,288.1499938964844,286.8559875488281,288.6942443847656,288.1499938964844,287.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706274969257038e-09,0.0009726862190291,-0.0060483310371637,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6958801746368408,-0.0,-6.45070912241863e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.129883255809546e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.61421974352561e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,7.101031951606274e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.614213195163757e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004560563538689,287.3992919921875,294.1499938964844,288.1483459472656,286.8450622558594,288.68487548828125,288.14990234375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876711967105393e-09,0.000972831971012,-0.0060929912142455,0.0,0.0,0.0,-0.00614520534873,60.0,0.6949180960655212,-0.0,-6.452642509202633e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.129883255809546e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.61421974352561e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,7.101031951606274e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.614213195163757e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004560563538689,287.3992919921875,294.1499938964844,288.1483459472656,286.8450622558594,288.68487548828125,288.14990234375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876711967105393e-09,0.000972831971012,-0.0060929912142455,0.0,0.0,0.0,-0.00614520534873,60.0,0.6949180960655212,-0.0,-6.452642509202633e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.13229159777984e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.616756142349914e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.102905510691926e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.616750321583822e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004561766982078,287.3957824707031,294.1499938964844,288.1434936523437,286.832763671875,288.67559814453125,288.1495361328125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.7176063621681124e-09,0.000973087910097,-0.0061714304611086,0.0,0.0,0.0,-0.0061600455082952,60.0,0.692559003829956,-0.0,-6.456038903479566e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.13229159777984e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.616756142349914e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.102905510691926e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.616750321583822e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004561766982078,287.3957824707031,294.1499938964844,288.1434936523437,286.832763671875,288.67559814453125,288.1495361328125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.7176063621681124e-09,0.000973087910097,-0.0061714304611086,0.0,0.0,0.0,-0.0061600455082952,60.0,0.692559003829956,-0.0,-6.456038903479566e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.133860294241458e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.618407057132572e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.104124961188063e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.61840123636648e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004562550166156,287.39404296875,294.1499938964844,288.1399230957031,286.8260803222656,288.67095947265625,288.1491394042969,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572943903,2.737103876881974e-09,0.0009732545586302,-0.0062225200235843,0.0,0.0,0.0,-0.0061697112396359,60.0,0.6905953884124756,-0.0,-6.458251533558723e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.135689469985664e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.620333730708808e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.105547410901636e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.620327182346956e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004563464026432,287.392333984375,294.1499938964844,288.1356506347656,286.8191223144531,288.6663513183594,288.1485595703125,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518826007,2.7598558993702227e-09,0.0009734491468407,-0.0062821377068758,0.0,0.0,0.0,-0.0061809904873371,60.0,0.6881503462791443,-0.0,-6.460834356403211e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.140067413682118e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.624943777453154e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.108952559065074e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.624937956687064e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004565650888253,287.388916015625,294.1499938964844,288.12506103515625,286.8042297363281,288.6571044921875,288.1468505859375,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.8143252173151723e-09,0.0009739149245433,-0.0064248642884194,0.0,0.0,0.0,-0.0062079932540655,60.0,0.6820440888404846,-0.0,-6.467019630918004e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.140067413682118e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.624943777453154e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.108952559065074e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.624937956687064e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004565650888253,287.388916015625,294.1499938964844,288.12506103515625,286.8042297363281,288.6571044921875,288.1468505859375,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.8143252173151723e-09,0.0009739149245433,-0.0064248642884194,0.0,0.0,0.0,-0.0062079932540655,60.0,0.6820440888404846,-0.0,-6.467019630918004e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.145312651526184e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.630467684473842e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.113032188499346e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.63046113611199e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0004568271106109,287.3855285644531,294.1499938964844,288.11187744140625,286.7882385253906,288.6477966308594,288.14410400390625,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.87960588707392e-09,0.0009744731360115,-0.0065959193743765,0.0,0.0,0.0,-0.0062403553165495,60.0,0.6741626262664795,-0.0,-6.474436275993868e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.145312651526184e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.630467684473842e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.113032188499346e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.63046113611199e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0004568271106109,287.3855285644531,294.1499938964844,288.11187744140625,286.7882385253906,288.6477966308594,288.14410400390625,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.87960588707392e-09,0.0009744731360115,-0.0065959193743765,0.0,0.0,0.0,-0.0062403553165495,60.0,0.6741626262664795,-0.0,-6.474436275993868e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.15148775675334e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.636970207793638e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,7.117835048120469e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.636964387027548e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004571355821099,287.3821716308594,294.1499938964844,288.0963134765625,286.7712097167969,288.6383972167969,288.13995361328125,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.9564692916039803e-09,0.0009751303587108,-0.0067973239347338,0.0,0.0,0.0,-0.0062784599140286,60.0,0.6645467281341553,-0.0,-6.48317382001551e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.15148775675334e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.636970207793638e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,7.117835048120469e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.636964387027548e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004571355821099,287.3821716308594,294.1499938964844,288.0963134765625,286.7712097167969,288.6383972167969,288.13995361328125,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.9564692916039803e-09,0.0009751303587108,-0.0067973239347338,0.0,0.0,0.0,-0.0062784599140286,60.0,0.6645467281341553,-0.0,-6.48317382001551e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.158439934253693e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.644290548749268e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.123241812223569e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.644284727983175e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.000457482819911,287.3788757324219,294.1499938964844,288.07861328125,286.7532043457031,288.6288452148437,288.1345520019531,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043006291392203e-09,0.000975870352704,-0.0070240749046206,0.0,0.0,0.0,-0.0063213598914444,60.0,0.6536720991134644,-0.0,-6.493018389619466e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.158439934253693e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.644290548749268e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.123241812223569e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.644284727983175e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.000457482819911,287.3788757324219,294.1499938964844,288.07861328125,286.7532043457031,288.6288452148437,288.1345520019531,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043006291392203e-09,0.000975870352704,-0.0070240749046206,0.0,0.0,0.0,-0.0063213598914444,60.0,0.6536720991134644,-0.0,-6.493018389619466e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.16224016691558e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.648292325437068e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.126198033802211e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.648286504670978e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004576726641971,287.3772277832031,294.1499938964844,288.06903076171875,286.7438659667969,288.6240234375,288.13116455078125,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.090320666032652e-09,0.000976274954155,-0.0071480521000921,0.0,0.0,0.0,-0.0063448157161474,60.0,0.6476174592971802,-0.0,-6.498404303556526e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.166199015453458e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.652461449149996e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.129277219064534e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.652455628383903e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004578704247251,287.3756103515625,294.1499938964844,288.0589904785156,286.7343139648437,288.619140625,288.1273803710937,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139610571523121e-09,0.0009766963776201,-0.0072772046551108,0.0,0.0,0.0,-0.0063692508265376,60.0,0.6413086652755737,-0.0,-6.504017591169031e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.174676233669744e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.661387593951076e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.135869964258745e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.661382500780746e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004582938854582,287.37237548828125,294.1499938964844,288.0375671386719,286.71466064453125,288.6092224121094,288.1184997558594,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.2451550335821366e-09,0.0009775989456102,-0.0075537576340138,0.0,0.0,0.0,-0.0064215739257633,60.0,0.6277838945388794,-0.0,-6.516044948057242e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.174676233669744e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.661387593951076e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.135869964258745e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.661382500780746e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004582938854582,287.37237548828125,294.1499938964844,288.0375671386719,286.71466064453125,288.6092224121094,288.1184997558594,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.2451550335821366e-09,0.0009775989456102,-0.0075537576340138,0.0,0.0,0.0,-0.0064215739257633,60.0,0.6277838945388794,-0.0,-6.516044948057242e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.180072811432184e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.667070844443516e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.140067464206368e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.667065023677424e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004585634451359,287.3704528808594,294.1499938964844,288.02398681640625,286.7025451660156,288.6031799316406,288.1122741699219,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781768312677,3.312348617612315e-09,0.0009781734552234,-0.0077298213727772,0.0,0.0,0.0,-0.0064548845402896,60.0,0.6191372871398926,-0.0,-6.52370744091968e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.183786460198462e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.670980944065376e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.142955291783437e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.670975850895049e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0004587489529512,287.3691711425781,294.1499938964844,288.0146484375,286.6943054199219,288.5990905761719,288.1077880859375,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.3585874081865086e-09,0.0009785689180716,-0.0078509775921702,0.0,0.0,0.0,-0.0064778071828186,60.0,0.6132027506828308,-0.0,-6.528983220732698e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.193483856506646e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.681193478172644e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.150498277042061e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.681187657406554e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004592333862092,287.3659973144531,294.1499938964844,287.9903869628906,286.6733703613281,288.58868408203125,288.09490966796875,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479344368173542e-09,0.0009796015219762,-0.0081673869863152,0.0,0.0,0.0,-0.0065376716665923,60.0,0.5975871086120605,-0.0,-6.542771302520124e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.193483856506646e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.681193478172644e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.150498277042061e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.681187657406554e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004592333862092,287.3659973144531,294.1499938964844,287.9903869628906,286.6733703613281,288.58868408203125,288.09490966796875,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479344368173542e-09,0.0009796015219762,-0.0081673869863152,0.0,0.0,0.0,-0.0065376716665923,60.0,0.5975871086120605,-0.0,-6.542771302520124e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
