time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435780,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.203618537867442e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.691865125205368e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.158380321925506e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.691860032035038e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.00045973964734,287.36285400390625,294.1499938964844,287.9649963378906,286.6518859863281,288.5780639648437,288.08026123046875,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543641427289e-09,0.0009806806920096,-0.008498053997755,0.0,0.0,0.0,-0.0066002341918647,60.0,0.5812485218048096,-0.0,-6.557196741141524e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.203618537867442e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.691865125205368e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.158380321925506e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.691860032035038e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.00045973964734,287.36285400390625,294.1499938964844,287.9649963378906,286.6518859863281,288.5780639648437,288.08026123046875,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543641427289e-09,0.0009806806920096,-0.008498053997755,0.0,0.0,0.0,-0.0066002341918647,60.0,0.5812485218048096,-0.0,-6.557196741141524e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.208841220242904e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.697365021565928e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.162442489061505e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.697359200799838e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004600005049724,287.3612976074219,294.1499938964844,287.9519348144531,286.6409912109375,288.5726013183594,288.0720520019531,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670575621228521e-09,0.0009812368080019,-0.0086684497073292,0.0,0.0,0.0,-0.0066324733197689,60.0,0.5727543234825134,-0.0,-6.564636123584934e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.214141755364837e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.702946408651768e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.166565046645701e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.70294131548144e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.0004602652916219,287.3597717285156,294.1499938964844,287.93865966796875,286.6299743652344,288.5671081542969,288.0633544921875,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736581710711562e-09,0.0009818011894822,-0.0088413963094353,0.0,0.0,0.0,-0.006665195338428,60.0,0.564115583896637,-0.0,-6.57219132449427e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.224942186847328e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.7143194579985e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.174965139711276e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.71431436482817e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004608047602232,287.356689453125,294.1499938964844,287.91162109375,286.60772705078125,288.5558776855469,288.0444641113281,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710732397362335e-09,0.0009829512564465,-0.0091937845572829,0.0,0.0,0.0,-0.0067318687215447,60.0,0.546438992023468,-0.0,-6.58759944371923e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.224942186847328e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.7143194579985e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.174965139711276e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.71431436482817e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004608047602232,287.356689453125,294.1499938964844,287.91162109375,286.60772705078125,288.5558776855469,288.0444641113281,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710732397362335e-09,0.0009829512564465,-0.0091937845572829,0.0,0.0,0.0,-0.0067318687215447,60.0,0.546438992023468,-0.0,-6.58759944371923e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.235922334482892e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.72588240983896e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.183504931163043e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.725876589072868e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004613532801158,287.3536682128906,294.1499938964844,287.88409423828125,286.5852355957031,288.5443725585937,288.0237731933594,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5283340811729431,-0.0,-6.60328325352566e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.235922334482892e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.72588240983896e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.183504931163043e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.725876589072868e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004613532801158,287.3536682128906,294.1499938964844,287.88409423828125,286.5852355957031,288.5443725585937,288.0237731933594,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5283340811729431,-0.0,-6.60328325352566e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.247004345525056e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.737552318256348e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.192124758148566e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.737547225086018e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004619068640749,287.35064697265625,294.1499938964844,287.8562316894531,286.56256103515625,288.5325622558594,288.0011291503906,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5098951458930969,-0.0,-6.619131909246789e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.247004345525056e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.737552318256348e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.192124758148566e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.737547225086018e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004619068640749,287.35064697265625,294.1499938964844,287.8562316894531,286.56256103515625,288.5325622558594,288.0011291503906,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5098951458930969,-0.0,-6.619131909246789e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.258109639631584e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.749246237333864e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.200762047432363e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.749241144163534e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004624615539796,287.3476867675781,294.1499938964844,287.82830810546875,286.5398254394531,288.5204162597656,287.9768371582031,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4912885725498199,-0.0,-6.635031724044893e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.258109639631584e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.749246237333864e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.200762047432363e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.749241144163534e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004624615539796,287.3476867675781,294.1499938964844,287.82830810546875,286.5398254394531,288.5204162597656,287.9768371582031,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4912885725498199,-0.0,-6.635031724044893e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.263656829716638e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.755088103702292e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.205076690297574e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.755083010531962e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0004627386806532,287.3462219238281,294.1499938964844,287.8143615722656,286.5284729003906,288.5142517089844,287.9642028808594,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4819571375846863,-0.0,-6.642981276172577e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.269180736737326e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.76090450421907e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.209372415672988e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.76089941104874e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.000463014584966,287.3447570800781,294.1499938964844,287.80047607421875,286.5171203613281,288.50799560546875,287.9512023925781,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4726363718509674,-0.0,-6.650901696048096e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.280151425627992e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.772456542123108e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.21790493116714e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.77245144895278e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004635625809896,287.34185791015625,294.1499938964844,287.77294921875,286.4945068359375,288.4953308105469,287.9244384765625,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4540789127349853,-0.0,-6.666646612529803e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.280151425627992e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.772456542123108e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.21790493116714e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.77245144895278e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004635625809896,287.34185791015625,294.1499938964844,287.77294921875,286.4945068359375,288.4953308105469,287.9244384765625,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4540789127349853,-0.0,-6.666646612529803e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.287527791457252e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.780224354472011e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,7.223642023745924e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.78021926130168e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.000463931064587,287.33990478515625,294.1499938964844,287.7545166015625,286.4792175292969,288.4865417480469,287.9056701660156,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.441581517457962,-0.0,-6.677244357433666e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.290967136621477e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.783847053768112e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.22631739336066e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.783841960597783e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004641028936021,287.3389892578125,294.1499938964844,287.7459716796875,286.4720764160156,288.4823608398437,287.8967590332031,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.435745894908905,-0.0,-6.68218902433182e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.301556565333158e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.79499745881185e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.234553777379915e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.79499236564152e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004646318557206,287.3361511230469,294.1499938964844,287.7196960449219,286.449951171875,288.4691772460937,287.86846923828125,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4177920520305633,-0.0,-6.697421639501044e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.301556565333158e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.79499745881185e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.234553777379915e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.79499236564152e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004646318557206,287.3361511230469,294.1499938964844,287.7196960449219,286.449951171875,288.4691772460937,287.86846923828125,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4177920520305633,-0.0,-6.697421639501044e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.311842586612328e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.805829176912084e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,7.24255369277671e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.805824083741754e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0004651456547435,287.3333435058594,294.1499938964844,287.6943664550781,286.42822265625,288.45574951171875,287.8398132324219,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259136186716e-09,0.0009922052267938,-0.0120291411876678,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4003243744373321,-0.0,-6.712235034456171e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.311842586612328e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.805829176912084e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,7.24255369277671e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.805824083741754e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0004651456547435,287.3333435058594,294.1499938964844,287.6943664550781,286.42822265625,288.45574951171875,287.8398132324219,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259136186716e-09,0.0009922052267938,-0.0120291411876678,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4003243744373321,-0.0,-6.712235034456171e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.316852083429694e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.811104973778129e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.246449968079105e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.8110998806078e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004653959185816,287.3319396972656,294.1499938964844,287.6820983886719,286.4175109863281,288.4489440917969,287.8254699707031,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3918492496013641,-0.0,-6.719455569736965e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.321740071754904e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.81625125859864e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,7.250251655932516e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.816246893024072e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004656400706153,287.33056640625,294.1499938964844,287.670166015625,286.4069519042969,288.44207763671875,287.8111572265625,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3835429549217224,-0.0,-6.726504153675705e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.331091860076413e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.826099267229438e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.257524703163654e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.826094174059108e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004661071870941,287.32781982421875,294.1499938964844,287.6473083496094,286.3862609863281,288.4282531738281,287.7828063964844,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3675443828105926,-0.0,-6.739999491855998e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.331091860076413e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.826099267229438e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.257524703163654e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.826094174059108e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004661071870941,287.32781982421875,294.1499938964844,287.6473083496094,286.3862609863281,288.4282531738281,287.7828063964844,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3675443828105926,-0.0,-6.739999491855998e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.339790267404167e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.835258970269932e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.264290616149083e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.835254604695363e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004665417072828,287.3251037597656,294.1499938964844,287.6260070800781,286.3662414550781,288.4142761230469,287.75506591796875,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409153014421,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3524821102619171,-0.0,-6.75256472959518e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.339790267404167e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.835258970269932e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.264290616149083e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.835254604695363e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004665417072828,287.3251037597656,294.1499938964844,287.6260070800781,286.3662414550781,288.4142761230469,287.75506591796875,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409153014421,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3524821102619171,-0.0,-6.75256472959518e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.347646118840204e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.84353173407726e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.270400237757713e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.84352664090693e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004669341433327,287.32244873046875,294.1499938964844,287.6064758300781,286.3469543457031,288.4001770019531,287.7282409667969,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3384878635406494,-0.0,-6.763922044683568e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.347646118840204e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.84353173407726e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.270400237757713e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.84352664090693e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004669341433327,287.32244873046875,294.1499938964844,287.6064758300781,286.3469543457031,288.4001770019531,287.7282409667969,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3384878635406494,-0.0,-6.763922044683568e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.35447751544416e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.850725473370404e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.275713869603351e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.850721107795836e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004672753857448,287.3197937011719,294.1499938964844,287.5888977050781,286.3285217285156,288.385986328125,287.70263671875,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3257060647010803,-0.0,-6.773804983595255e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.35447751544416e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.850725473370404e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.275713869603351e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.850721107795836e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004672753857448,287.3197937011719,294.1499938964844,287.5888977050781,286.3285217285156,288.385986328125,287.70263671875,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3257060647010803,-0.0,-6.773804983595255e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.357459930470212e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.853865776676685e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.278033444890752e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.853860683506356e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004674243391491,287.3184814453125,294.1499938964844,287.5809020996094,286.3196716308594,288.3788757324219,287.6903686523437,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3198104202747345,-0.0,-6.778120820172262e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.36011056182906e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.856657561613248e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,7.28009472368285e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.856652468442916e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004675567615777,287.31719970703125,294.1499938964844,287.573486328125,286.31103515625,288.37176513671875,287.67852783203125,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3142769336700439,-0.0,-6.781958461488102e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.364326251670718e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.8610958957579e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.283373270183802e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.86109153018333e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.000467767327791,287.3146057128906,294.1499938964844,287.5604553222656,286.2945861816406,288.3575439453125,287.6561889648437,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3043504655361175,-0.0,-6.78806060250281e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.364326251670718e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.8610958957579e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.283373270183802e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.86109153018333e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.000467767327791,287.3146057128906,294.1499938964844,287.5604553222656,286.2945861816406,288.3575439453125,287.6561889648437,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3043504655361175,-0.0,-6.78806060250281e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.366504673380403e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.863390005193652e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.285067840712145e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.863385639619082e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004678761761169,287.31268310546875,294.1499938964844,287.5522766113281,286.2828369140625,288.3467712402344,287.6405334472656,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2978586256504059,-0.0,-6.791215412249585e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.366999438498168e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.863910963758826e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.285452738869935e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.863906598184258e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004679008561652,287.31207275390625,294.1499938964844,287.54998779296875,286.2792663574219,288.3433532714844,287.63580322265625,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2960045635700226,-0.0,-6.79193021824176e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.368560859002172e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.865555330179632e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.286667096195742e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.865550237009302e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004679788544308,287.3095397949219,294.1499938964844,287.5417785644531,286.2650451660156,288.32928466796875,287.6176147460937,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2893027663230896,-0.0,-6.794188323056005e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
