time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438120,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.368560859002172e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.865555330179632e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.286667096195742e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.865550237009302e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004679788544308,287.3095397949219,294.1499938964844,287.5417785644531,286.2650451660156,288.32928466796875,287.6176147460937,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2893027663230896,-0.0,-6.794188323056005e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.36968353926204e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.866737673291937e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.287540211109444e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.866733307717368e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004680349666159,287.3070678710937,294.1499938964844,287.5351867675781,286.25177001953125,288.3153076171875,287.6017150878906,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2839504480361938,-0.0,-6.79580978157901e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.36968353926204e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.866737673291937e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.287540211109444e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.866733307717368e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004680349666159,287.3070678710937,294.1499938964844,287.5351867675781,286.25177001953125,288.3153076171875,287.6017150878906,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2839504480361938,-0.0,-6.79580978157901e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.3700822617393e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.867157496046276e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.287850166903809e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.867153130471706e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004680548736359,287.30584716796875,294.1499938964844,287.5325012207031,286.2455139160156,288.30841064453125,287.5945129394531,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.281672328710556,-0.0,-6.796385321194975e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.37036020332016e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.867449989542364e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.28806626284495e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.867445623967797e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004680687561631,287.3046264648437,294.1499938964844,287.5301513671875,286.23944091796875,288.301513671875,287.5878295898437,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.279664933681488,-0.0,-6.796785356755208e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.370577026857065e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.867677727015688e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,7.288234337465838e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.86767336144112e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.000468079582788,287.3021850585937,294.1499938964844,287.52655029296875,286.2279052734375,288.2878723144531,287.5758972167969,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2763979732990265,-0.0,-6.797093021759792e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.370577026857065e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.867677727015688e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,7.288234337465838e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.86767336144112e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.000468079582788,287.3021850585937,294.1499938964844,287.52655029296875,286.2279052734375,288.2878723144531,287.5758972167969,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2763979732990265,-0.0,-6.797093021759792e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.37036529649049e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.867455082712696e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.288069900823757e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.867450717138126e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004680690180975,287.2998046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2744445800781,287.5658264160156,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2740716636180877,-0.0,-6.796778961870586e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.37036529649049e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.867455082712696e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.288069900823757e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.867450717138126e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004680690180975,287.2998046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2744445800781,287.5658264160156,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2740716636180877,-0.0,-6.796778961870586e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.369714825879782e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.86676968750544e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.28756349417381e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.86676532193087e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004680365091189,287.2974548339844,294.1499938964844,287.5231018066406,286.20703125,288.2611999511719,287.557373046875,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2725614607334137,-0.0,-6.795828966232875e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.369714825879782e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.86676968750544e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.28756349417381e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.86676532193087e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004680365091189,287.2974548339844,294.1499938964844,287.5231018066406,286.20703125,288.2611999511719,287.557373046875,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2725614607334137,-0.0,-6.795828966232875e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.368640166940168e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.865637548500672e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.286728214239702e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.865633910521864e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004679828416556,287.2951354980469,294.1499938964844,287.5230407714844,286.1975402832031,288.2481994628906,287.550537109375,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2718449831008911,-0.0,-6.794263640585997e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.368640166940168e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.865637548500672e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.286728214239702e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.865633910521864e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004679828416556,287.2951354980469,294.1499938964844,287.5230407714844,286.1975402832031,288.2481994628906,287.550537109375,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2718449831008911,-0.0,-6.794263640585997e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.367946040583774e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.864907042356208e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.286188338184729e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.86490267678164e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0004679481789935,287.2939758300781,294.1499938964844,287.5233764648437,286.1929931640625,288.2417907714844,287.5477294921875,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2717665135860443,-0.0,-6.793254669901216e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.367142047267409e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.864060848485678e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.28556260582991e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.86405648291111e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004679080157075,287.2928466796875,294.1499938964844,287.52392578125,286.1885681152344,288.2354431152344,287.5452880859375,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.271845281124115,-0.0,-6.792085827100891e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.365205187350512e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.86202066997066e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.284056482603773e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.862017031991854e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.000467811274575,287.29058837890625,294.1499938964844,287.5256652832031,286.1800537109375,288.2229309082031,287.5413818359375,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2724508643150329,-0.0,-6.78927065678181e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.365205187350512e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.86202066997066e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.284056482603773e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.862017031991854e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.000467811274575,287.29058837890625,294.1499938964844,287.5256652832031,286.1800537109375,288.2229309082031,287.5413818359375,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2724508643150329,-0.0,-6.78927065678181e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.3632799689658e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.859992860583588e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.282558362931013e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.85998922260478e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004677150864154,287.2886962890625,294.1499938964844,287.5276794433594,286.1732177734375,288.2126159667969,287.5390319824219,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2733605206012726,-0.0,-6.786473960573859e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.362874698126689e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.859566489467396e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.282243313966319e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.85956285148859e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004676948592532,287.2883605957031,294.1499938964844,287.5281066894531,286.17193603515625,288.210693359375,287.5386962890625,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2735752165317535,-0.0,-6.785886341731384e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.36012584134005e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.856671385932714e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.28010491002351e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.856667020358144e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004675575182773,287.2861633300781,294.1499938964844,287.5311889648437,286.16412353515625,288.1986999511719,287.5370483398437,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2751407325267792,-0.0,-6.78189522318462e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.36012584134005e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.856671385932714e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.28010491002351e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.856667020358144e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004675575182773,287.2861633300781,294.1499938964844,287.5311889648437,286.16412353515625,288.1986999511719,287.5370483398437,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2751407325267792,-0.0,-6.78189522318462e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.356972441310064e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.853351366473362e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.27765291230753e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.853347000898792e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004674000374507,287.28399658203125,294.1499938964844,287.53472900390625,286.1565246582031,288.18701171875,287.5364074707031,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2770879864692688,-0.0,-6.777321459594532e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.356972441310064e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.853351366473362e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.27765291230753e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.853347000898792e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004674000374507,287.28399658203125,294.1499938964844,287.53472900390625,286.1565246582031,288.18701171875,287.5364074707031,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2770879864692688,-0.0,-6.777321459594532e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.355253132525831e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.851540380623192e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.276314863702282e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.851536015048624e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004673141229432,287.2829284667969,294.1499938964844,287.5366516113281,286.1528015136719,288.1812744140625,287.53643798828125,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2781809568405151,-0.0,-6.774827454592014e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.353428322356194e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.849618800217286e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.274896051967517e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.849614434642716e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.00046722299885,287.2818603515625,294.1499938964844,287.5386657714844,286.14910888671875,288.17559814453125,287.5366516113281,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2793355584144592,-0.0,-6.772182103986779e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.34949639486149e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.845478052739054e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.271837966982275e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.845474414760248e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004670265770982,287.2797546386719,294.1499938964844,287.5428466796875,286.1417541503906,288.1644287109375,287.5375671386719,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2817761898040771,-0.0,-6.76648426178872e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.34949639486149e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.845478052739054e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.271837966982275e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.845474414760248e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004670265770982,287.2797546386719,294.1499938964844,287.5428466796875,286.1417541503906,288.1644287109375,287.5375671386719,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2817761898040771,-0.0,-6.76648426178872e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.345197031507269e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.840950224315748e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.268493936862797e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.84094658633694e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004668118199333,287.27764892578125,294.1499938964844,287.5471496582031,286.13446044921875,288.15350341796875,287.5390625,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367540634182433e-09,0.0009957483271136,-0.0131144979968667,0.0,0.0,0.0,-0.0074737360700964,60.0,0.2843601107597351,-0.0,-6.760256354709783e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.345197031507269e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.840950224315748e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.268493936862797e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.84094658633694e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004668118199333,287.27764892578125,294.1499938964844,287.5471496582031,286.13446044921875,288.15350341796875,287.5390625,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367540634182433e-09,0.0009957483271136,-0.0131144979968667,0.0,0.0,0.0,-0.0074737360700964,60.0,0.2843601107597351,-0.0,-6.760256354709783e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.340557880932464e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.836064418777823e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.264885061886162e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.836060780799016e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004665800661314,287.2756042480469,294.1499938964844,287.551513671875,286.1270751953125,288.1428527832031,287.54107666015625,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2870013117790222,-0.0,-6.753540304771377e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.340557880932464e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.836064418777823e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.264885061886162e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.836060780799016e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004665800661314,287.2756042480469,294.1499938964844,287.551513671875,286.1270751953125,288.1428527832031,287.54107666015625,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2870013117790222,-0.0,-6.753540304771377e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.335605864180252e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.8308504675515e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.261033897520974e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.830846829572693e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004663327126763,287.2735900878906,294.1499938964844,287.5557556152344,286.1195678710937,288.1324768066406,287.5434875488281,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2896170318126678,-0.0,-6.746376612909445e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.335605864180252e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.8308504675515e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.261033897520974e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.830846829572693e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004663327126763,287.2735900878906,294.1499938964844,287.5557556152344,286.1195678710937,288.1324768066406,287.5434875488281,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2896170318126678,-0.0,-6.746376612909445e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.333022899227215e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.828130714595318e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.259025005623698e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.828127076616512e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004662037244997,287.2725830078125,294.1499938964844,287.5578308105469,286.1157531738281,288.1274108886719,287.5448303222656,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215745169095953e-09,0.0009944502962753,-0.0127168204635381,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2908879220485687,-0.0,-6.742641289747553e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.3303773610387e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.825344022829086e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.256967364810407e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.82534111244604e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.0004660715640056,287.2715759277344,294.1499938964844,287.559814453125,286.1118469238281,288.12237548828125,287.5462341308594,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.18275911076671e-09,0.0009941682219505,-0.012630402110517,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2921217679977417,-0.0,-6.738816438200956e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.3249196652323e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.819596743909642e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.252721843542531e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.819593105930836e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004657989193219,287.2696228027344,294.1499938964844,287.56353759765625,286.1038818359375,288.1125183105469,287.54913330078125,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.294446051120758,-0.0,-6.730929413834019e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.3249196652323e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.819596743909642e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.252721843542531e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.819593105930836e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004657989193219,287.2696228027344,294.1499938964844,287.56353759765625,286.1038818359375,288.1125183105469,287.54913330078125,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.294446051120758,-0.0,-6.730929413834019e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.319731179857628e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.814133227337152e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,7.248686597449705e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.814129589358345e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0004655397497117,287.267822265625,294.1499938964844,287.56658935546875,286.0962219238281,288.10369873046875,287.5518798828125,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826630249619,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2963500320911407,-0.0,-6.723436740685429e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.319274249719456e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.813651558943091e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.248330803122371e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.813647920964286e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004655169323086,287.2676696777344,294.1499938964844,287.5668334960937,286.0955505371094,288.1029357910156,287.5520935058594,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2965035736560821,-0.0,-6.722776646483909e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
