time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440460,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.313492773799226e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.807563037611544e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.243834261316806e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.807560127228498e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0004652281058952,287.2657775878906,294.1499938964844,287.569580078125,286.0868225097656,288.0935363769531,287.5550231933594,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2982185482978821,-0.0,-6.714432032595141e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.313492773799226e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.807563037611544e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.243834261316806e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.807560127228498e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0004652281058952,287.2657775878906,294.1499938964844,287.569580078125,286.0868225097656,288.0935363769531,287.5550231933594,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2982185482978821,-0.0,-6.714432032595141e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.307626896770672e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.801386477192864e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.239271508296952e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.801382839214055e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.000464935117634,287.2638854980469,294.1499938964844,287.5716247558594,286.0776062011719,288.0843811035156,287.55780029296875,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2995092570781708,-0.0,-6.705972310783181e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.307626896770672e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.801386477192864e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.239271508296952e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.801382839214055e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.000464935117634,287.2638854980469,294.1499938964844,287.5716247558594,286.0776062011719,288.0843811035156,287.55780029296875,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2995092570781708,-0.0,-6.705972310783181e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.304679406341164e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.798282553674652e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,7.236978854052722e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.798278915695846e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0004647878813557,287.262939453125,294.1499938964844,287.5723571777344,286.0727844238281,288.07989501953125,287.55908203125,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2999673783779144,-0.0,-6.701723265223336e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.301729733124375e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.795176447369158e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.23468474461697e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.795172809390353e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004646405577659,287.26202392578125,294.1499938964844,287.5729064941406,286.0678100585937,288.075439453125,287.560302734375,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3002949655056,-0.0,-6.697472798578019e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.295850759372116e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.78898533503525e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.230112532852218e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.788981697056442e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0004643468710128,287.2601928710937,294.1499938964844,287.5732727050781,286.0574035644531,288.066650390625,287.5624389648437,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3005134761333465,-0.0,-6.689003839710497e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.295850759372116e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.78898533503525e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.230112532852218e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.788981697056442e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0004643468710128,287.2601928710937,294.1499938964844,287.5732727050781,286.0574035644531,288.066650390625,287.5624389648437,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3005134761333465,-0.0,-6.689003839710497e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.29003072087653e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.782856795936824e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,7.225585432024673e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.782853157958016e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004640561528503,287.2583923339844,294.1499938964844,287.5726318359375,286.0462951660156,288.0580139160156,287.56414794921875,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3001033961772918,-0.0,-6.680625830313147e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.29003072087653e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.782856795936824e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,7.225585432024673e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.782853157958016e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004640561528503,287.2583923339844,294.1499938964844,287.5726318359375,286.0462951660156,288.0580139160156,287.56414794921875,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3001033961772918,-0.0,-6.680625830313147e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.284314000979066e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.776836668606848e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.221139094326645e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.77683303062804e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0004637705860659,287.2566223144531,294.1499938964844,287.5708312988281,286.034423828125,288.04949951171875,287.5653076171875,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2989590167999267,-0.0,-6.67240200868946e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.284314000979066e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.776836668606848e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.221139094326645e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.77683303062804e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0004637705860659,287.2566223144531,294.1499938964844,287.5708312988281,286.034423828125,288.04949951171875,287.5653076171875,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2989590167999267,-0.0,-6.67240200868946e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.278736979467794e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.77096351562068e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.21680189599283e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.770960605237632e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.0004634920333046,287.2548828125,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5658874511719,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.00706297904253,60.0,0.2970332503318786,-0.0,-6.664383533916407e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.278736979467794e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.77096351562068e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.21680189599283e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.770960605237632e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.0004634920333046,287.2548828125,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5658874511719,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.00706297904253,60.0,0.2970332503318786,-0.0,-6.664383533916407e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.275996853830291e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.768077870830894e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,7.214670040411875e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.768074960447848e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,0.00046335515799,287.2539978027344,294.1499938964844,287.5657653808594,286.0150146484375,288.0369567871094,287.5658874511719,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2957372069358825,-0.0,-6.660445706074827e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.273309842683376e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.765248250914738e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,7.212580385385081e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.765245340531692e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0004632209020201,287.2531433105469,294.1499938964844,287.5633850097656,286.0080871582031,288.0328063964844,287.5657043457031,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2942031621932983,-0.0,-6.656584616848704e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.268076973967254e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.759737440617756e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,7.208510214695707e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.75973453023471e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0004629595205187,287.25146484375,294.1499938964844,287.5574951171875,285.9934997558594,288.0245361328125,287.564697265625,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2904167175292969,-0.0,-6.649069916875305e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.268076973967254e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.759737440617756e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,7.208510214695707e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.75973453023471e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0004629595205187,287.25146484375,294.1499938964844,287.5574951171875,285.9934997558594,288.0245361328125,287.564697265625,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2904167175292969,-0.0,-6.649069916875305e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.26304201129824e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.7544354503043e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,7.204593566711992e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.754432539921254e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0004627080052159,287.2497863769531,294.1499938964844,287.54998779296875,285.97784423828125,288.0163269042969,287.5628356933594,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433048269037045e-09,0.0009869899367913,-0.0104310754686594,0.0,0.0,0.0,-0.0069659776054322,60.0,0.2856552302837372,-0.0,-6.64184298670989e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.26304201129824e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.7544354503043e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,7.204593566711992e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.754432539921254e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0004627080052159,287.2497863769531,294.1499938964844,287.54998779296875,285.97784423828125,288.0163269042969,287.5628356933594,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433048269037045e-09,0.0009869899367913,-0.0104310754686594,0.0,0.0,0.0,-0.0069659776054322,60.0,0.2856552302837372,-0.0,-6.64184298670989e-08,0.0,283.17608642578125,287.1492919921875,291.54669189453125,292.00262451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7580203681184856e-21,-3.379010386007636e-21,-3.379010184059245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
