time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.5097888112068176,0.050000000745058,0.0461862981319427,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.5097888112068176,0.050000000745058,0.048636395484209,296.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.5097888112068176,0.050000000745058,0.0359226763248443,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.5097888112068176,0.050000000745058,0.048636395484209,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.5097888112068176,0.050000000745058,0.2307101190090179,291.9010314941406,291.1499938964844,285.3500061035156,284.9733581542969,291.4545593261719,296.7859191894531,291.884033203125,1.0,0.169351190328598,1.0,1.0,0.7257578372955322,1.0,-0.4921247959136963,0.2270875722169876,0.2650372087955475,0.0860763788223266,0.0,0.0,0.0,33.622982025146484,60.0,-243.6446533203125,-0.0,34.92182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.0463903583586216,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.0488512814044952,296.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.03608138859272,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.0488512814044952,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.2317294478416443,291.86505126953125,291.1499938964844,285.3500061035156,284.97235107421875,291.73956298828125,296.7701416015625,291.8597106933594,1.0,0.1795171946287155,1.0,1.0,0.8705312609672546,1.0,-0.4942992031574249,0.2171590626239776,0.2771401703357696,0.0755205005407333,0.0,0.0,0.0,39.076927185058594,60.0,-74.97628784179688,-0.0,39.71981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.0463903583586216,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.0488512814044952,296.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.03608138859272,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.0488512814044952,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662109375,0.4956254959106445,0.050000000745058,0.2317294478416443,291.86505126953125,291.1499938964844,285.3500061035156,284.97235107421875,291.73956298828125,296.7701416015625,291.8597106933594,1.0,0.1795171946287155,1.0,1.0,0.8705312609672546,1.0,-0.4942992031574249,0.2171590626239776,0.2771401703357696,0.0755205005407333,0.0,0.0,0.0,39.076927185058594,60.0,-74.97628784179688,-0.0,39.71981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.0465592108666896,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.0490290932357311,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.036212719976902,296.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.0490290932357311,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.2325729131698608,291.8398742675781,291.1499938964844,285.3500061035156,284.9724426269531,291.7083740234375,296.7579345703125,291.8305358886719,1.0,0.1874844431877136,1.0,1.0,0.8201295733451843,1.0,-0.496098518371582,0.2200642079114914,0.2760342955589294,0.0778448805212974,0.0,0.0,0.0,43.59125900268555,48.0,-43.50565719604492,-0.0,43.72397994995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.0465592108666896,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.0490290932357311,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.036212719976902,296.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.0490290932357311,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414001464844,0.4859252274036407,0.050000000745058,0.2325729131698608,291.8398742675781,291.1499938964844,285.3500061035156,284.9724426269531,291.7083740234375,296.7579345703125,291.8305358886719,1.0,0.1874844431877136,1.0,1.0,0.8201295733451843,1.0,-0.496098518371582,0.2200642079114914,0.2760342955589294,0.0778448805212974,0.0,0.0,0.0,43.59125900268555,48.0,-43.50565719604492,-0.0,43.72397994995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.0466014668345451,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.0490735881030559,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.036245584487915,296.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.0490735881030559,296.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.2327839881181717,291.79644775390625,291.1499938964844,285.3500061035156,284.9734802246094,291.6248474121094,296.7483825683594,291.7845153808594,1.0,0.1889358460903167,1.0,1.0,0.769727885723114,1.0,-0.4965490996837616,0.2238339632749557,0.2727151215076446,0.0813598483800888,0.0,0.0,0.0,44.72043228149414,36.0,-51.83390045166016,-0.0,44.73046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.0466014668345451,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.0490735881030559,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.036245584487915,296.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.0490735881030559,296.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7987060546875,0.4836311638355255,0.050000000745058,0.2327839881181717,291.79644775390625,291.1499938964844,285.3500061035156,284.9734802246094,291.6248474121094,296.7483825683594,291.7845153808594,1.0,0.1889358460903167,1.0,1.0,0.769727885723114,1.0,-0.4965490996837616,0.2238339632749557,0.2727151215076446,0.0813598483800888,0.0,0.0,0.0,44.72043228149414,36.0,-51.83390045166016,-0.0,44.73046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77398681640625,0.4848428666591644,0.050000000745058,0.0465790852904319,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77398681640625,0.4848428666591644,0.050000000745058,0.0490500219166278,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77398681640625,0.4848428666591644,0.050000000745058,0.0362281799316406,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77398681640625,0.4848428666591644,0.050000000745058,0.0490500219166278,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77398681640625,0.4848428666591644,0.050000000745058,0.2326721847057342,291.77154541015625,291.1499938964844,285.3500061035156,284.97430419921875,291.5692443847656,296.744384765625,291.75848388671875,1.0,0.1877454966306686,1.0,1.0,0.7445270419120789,1.0,-0.49631068110466,0.2261645495891571,0.2701461315155029,0.0836654305458068,0.0,0.0,0.0,44.12152099609375,36.0,-60.23386764526367,-0.0,44.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467346191406,0.4873442947864532,0.050000000745058,0.0465333759784698,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467346191406,0.4873442947864532,0.050000000745058,0.0490018837153911,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467346191406,0.4873442947864532,0.050000000745058,0.0361926257610321,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467346191406,0.4873442947864532,0.050000000745058,0.0490018837153911,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467346191406,0.4873442947864532,0.050000000745058,0.2324438393115997,291.7440185546875,291.1499938964844,285.3500061035156,284.975341796875,291.501953125,296.7408142089844,291.729248046875,1.0,0.1854687482118606,1.0,1.0,0.7196614146232605,1.0,-0.4958236813545227,0.2289164066314697,0.266907274723053,0.0864410176873207,0.0,0.0,0.0,42.89872360229492,25.0,-71.46464538574219,-0.0,43.10942459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0463926717638969,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0488537177443504,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0360831879079341,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0488537177443504,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.2317409962415695,291.6759338378906,291.1499938964844,285.3500061035156,284.9779357910156,291.3192138671875,296.7347412109375,291.6557006835937,1.0,0.1785106658935547,1.0,1.0,0.6699301600456238,1.0,-0.4943245351314544,0.2363861054182052,0.2579384446144104,0.0940317586064338,0.0,0.0,0.0,39.13512420654297,25.0,-104.13799285888672,-0.0,39.77442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0463926717638969,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0488537177443504,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0360831879079341,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.0488537177443504,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954836070537567,0.050000000745058,0.2317409962415695,291.6759338378906,291.1499938964844,285.3500061035156,284.9779357910156,291.3192138671875,296.7347412109375,291.6557006835937,1.0,0.1785106658935547,1.0,1.0,0.6699301600456238,1.0,-0.4943245351314544,0.2363861054182052,0.2579384446144104,0.0940317586064338,0.0,0.0,0.0,39.13512420654297,25.0,-104.13799285888672,-0.0,39.77442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.0462802797555923,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.048735361546278,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.0359957739710807,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.048735361546278,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.2311795800924301,291.5800476074219,291.1499938964844,285.3500061035156,284.9811096191406,291.04595947265625,296.7295837402344,291.5506591796875,1.0,0.173129454255104,1.0,1.0,0.6201988458633423,1.0,-0.493126630783081,0.2480776458978653,0.2450489699840545,0.1056583747267723,0.0,0.0,0.0,36.128204345703125,25.0,-155.17233276367188,-0.0,37.124908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.0462802797555923,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.048735361546278,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.0359957739710807,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.048735361546278,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852966308594,0.5028102397918701,0.050000000745058,0.2311795800924301,291.5800476074219,291.1499938964844,285.3500061035156,284.9811096191406,291.04595947265625,296.7295837402344,291.5506591796875,1.0,0.173129454255104,1.0,1.0,0.6201988458633423,1.0,-0.493126630783081,0.2480776458978653,0.2450489699840545,0.1056583747267723,0.0,0.0,0.0,36.128204345703125,25.0,-155.17233276367188,-0.0,37.124908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0461954735219478,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0486460588872432,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0359298139810562,296.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0486460588872432,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.2307559549808502,291.4437561035156,291.1499938964844,285.3500061035156,284.9848022460937,290.7450561523437,296.7248229980469,291.4047241210937,1.0,0.1688317358493805,1.0,1.0,0.5828976631164551,1.0,-0.4922230541706085,0.2605191469192505,0.2317038923501968,0.1178513094782829,0.0,0.0,0.0,33.85805130004883,25.0,-211.10064697265625,-0.0,35.13349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0461954735219478,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0486460588872432,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0359298139810562,296.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.0486460588872432,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.5090664625167847,0.050000000745058,0.2307559549808502,291.4437561035156,291.1499938964844,285.3500061035156,284.9848022460937,290.7450561523437,296.7248229980469,291.4047241210937,1.0,0.1688317358493805,1.0,1.0,0.5828976631164551,1.0,-0.4922230541706085,0.2605191469192505,0.2317038923501968,0.1178513094782829,0.0,0.0,0.0,33.85805130004883,25.0,-211.10064697265625,-0.0,35.13349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5119906067848206,0.050000000745058,0.0461590699851512,296.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5119906067848206,0.050000000745058,0.0486077256500721,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5119906067848206,0.050000000745058,0.0359014980494976,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5119906067848206,0.050000000745058,0.0486077256500721,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5119906067848206,0.050000000745058,0.2305741161108017,291.3588562011719,291.1499938964844,285.3500061035156,284.9868469238281,290.5658264160156,296.7223205566406,291.31494140625,1.0,0.1669497787952423,1.0,1.0,0.5635010004043579,1.0,-0.4918351173400879,0.2682039439678192,0.2236311733722686,0.1253349483013153,0.0,0.0,0.0,32.88302230834961,25.0,-240.4369964599609,-0.0,34.280765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5145021677017212,0.050000000745058,0.0461293011903762,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5145021677017212,0.050000000745058,0.0485763773322105,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5145021677017212,0.050000000745058,0.0358783453702926,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5145021677017212,0.050000000745058,0.0485763773322105,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5145021677017212,0.050000000745058,0.2304254174232483,291.2709655761719,291.1499938964844,285.3500061035156,284.98883056640625,290.3824768066406,296.7199401855469,291.2217712402344,1.0,0.1653934568166732,1.0,1.0,0.5455964207649231,1.0,-0.4915178716182709,0.2760861217975616,0.2154317647218704,0.1329897940158844,0.0,0.0,0.0,32.08537292480469,25.0,-269.8970642089844,-0.0,33.584415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5169311761856079,0.050000000745058,0.0461017377674579,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5169311761856079,0.050000000745058,0.0485473498702049,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5169311761856079,0.050000000745058,0.035856906324625,296.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5169311761856079,0.050000000745058,0.0485473498702049,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5169311761856079,0.050000000745058,0.2302877306938171,291.16827392578125,291.1499938964844,285.3500061035156,284.9909362792969,290.17333984375,296.71734619140625,291.1130676269531,1.0,0.1639380156993866,1.0,1.0,0.5269457697868347,1.0,-0.4912241697311401,0.2850891351699829,0.2061350345611572,0.1417156904935836,0.0,0.0,0.0,31.34647750854492,25.0,-302.986572265625,-0.0,32.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.5191749930381775,0.050000000745058,0.0460772812366485,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.5191749930381775,0.050000000745058,0.0485215969383716,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.5191749930381775,0.050000000745058,0.035837884992361,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.5191749930381775,0.050000000745058,0.0485215969383716,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.5191749930381775,0.050000000745058,0.2301655560731887,291.0538635253906,291.1499938964844,285.3500061035156,284.9931030273437,290.0203552246094,296.7146301269531,290.99383544921875,1.0,0.1626318246126175,1.0,1.0,0.5167156457901001,1.0,-0.4909635484218597,0.2906143963336944,0.2003491520881652,0.1469455659389495,0.0,0.0,0.0,30.68990135192871,25.0,-327.1236877441406,-0.0,32.36846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0460361391305923,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0484782718122005,296.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0358058847486972,296.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0484782718122005,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.2299600541591644,290.8148803710937,291.1499938964844,285.3500061035156,284.9975280761719,289.7548522949219,296.7086181640625,290.7548522949219,1.0,0.1604060679674148,1.0,1.0,0.4962553679943084,1.0,-0.4905250966548919,0.3017955124378204,0.1887295991182327,0.1574446707963943,0.0,0.0,0.0,29.583925247192383,25.0,-342.2989196777344,-0.0,31.406713485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0460361391305923,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0484782718122005,296.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0358058847486972,296.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.0484782718122005,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5231494307518005,0.050000000745058,0.2299600541591644,290.8148803710937,291.1499938964844,285.3500061035156,284.9975280761719,289.7548522949219,296.7086181640625,290.7548522949219,1.0,0.1604060679674148,1.0,1.0,0.4962553679943084,1.0,-0.4905250966548919,0.3017955124378204,0.1887295991182327,0.1574446707963943,0.0,0.0,0.0,29.583925247192383,25.0,-342.2989196777344,-0.0,31.406713485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0460033975541591,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0484437942504882,296.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0357804223895072,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0484437942504882,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.2297964990139007,290.5712890625,291.1499938964844,285.3500061035156,285.001953125,289.4717712402344,296.7019958496094,290.508544921875,1.0,0.1586079597473144,1.0,1.0,0.4757950901985168,1.0,-0.4901761710643768,0.3137691020965576,0.1764070838689804,0.168640062212944,0.0,0.0,0.0,28.702014923095703,25.0,-354.5167236328125,-0.0,30.641586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0460033975541591,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0484437942504882,296.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0357804223895072,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.0484437942504882,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5265034437179565,0.050000000745058,0.2297964990139007,290.5712890625,291.1499938964844,285.3500061035156,285.001953125,289.4717712402344,296.7019958496094,290.508544921875,1.0,0.1586079597473144,1.0,1.0,0.4757950901985168,1.0,-0.4901761710643768,0.3137691020965576,0.1764070838689804,0.168640062212944,0.0,0.0,0.0,28.702014923095703,25.0,-354.5167236328125,-0.0,30.641586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0459773391485214,296.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0484163500368595,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0357601530849933,296.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0484163500368595,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.2296663224697113,290.3249206542969,291.1499938964844,285.3500061035156,285.0062561035156,289.3620300292969,296.6948547363281,290.267822265625,1.0,0.1571522653102874,1.0,1.0,0.4706710278987884,1.0,-0.4898984730243683,0.3171737194061279,0.1727247238159179,0.1712497919797897,0.0,0.0,0.0,27.99723052978516,25.0,-328.6142578125,-0.0,30.029991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0459773391485214,296.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0484163500368595,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0357601530849933,296.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.0484163500368595,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365478515625,0.5293018221855164,0.050000000745058,0.2296663224697113,290.3249206542969,291.1499938964844,285.3500061035156,285.0062561035156,289.3620300292969,296.6948547363281,290.267822265625,1.0,0.1571522653102874,1.0,1.0,0.4706710278987884,1.0,-0.4898984730243683,0.3171737194061279,0.1727247238159179,0.1712497919797897,0.0,0.0,0.0,27.99723052978516,25.0,-328.6142578125,-0.0,30.029991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0459564514458179,296.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0483943559229373,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0357439070940017,296.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0483943559229373,296.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.2295619994401931,290.1133117675781,291.1499938964844,285.3500061035156,285.0103759765625,289.2826843261719,296.6875,290.0641784667969,1.0,0.1559715270996093,1.0,1.0,0.46554696559906,1.0,-0.4896758496761322,0.320342868566513,0.1693329960107803,0.1736070960760116,0.0,0.0,0.0,27.43071174621582,25.0,-284.29986572265625,-0.0,29.53899955749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0459564514458179,296.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0483943559229373,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0357439070940017,296.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.0483943559229373,296.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5316312313079834,0.050000000745058,0.2295619994401931,290.1133117675781,291.1499938964844,285.3500061035156,285.0103759765625,289.2826843261719,296.6875,290.0641784667969,1.0,0.1559715270996093,1.0,1.0,0.46554696559906,1.0,-0.4896758496761322,0.320342868566513,0.1693329960107803,0.1736070960760116,0.0,0.0,0.0,27.43071174621582,25.0,-284.29986572265625,-0.0,29.53899955749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.5326423645019531,0.050000000745058,0.0459476001560688,296.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.5326423645019531,0.050000000745058,0.0483850352466106,296.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.5326423645019531,0.050000000745058,0.0357370227575302,296.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.5326423645019531,0.050000000745058,0.0483850352466106,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.5326423645019531,0.050000000745058,0.229517787694931,290.0177917480469,291.1499938964844,285.3500061035156,285.0122985839844,289.2428894042969,296.683837890625,289.9715270996094,1.0,0.1554672122001648,1.0,1.0,0.462984949350357,1.0,-0.4895815253257751,0.3219453990459442,0.1676361262798309,0.1748087257146835,0.0,0.0,0.0,27.19011878967285,25.0,-264.7372436523437,-0.0,29.33067512512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93670654296875,0.5335593223571777,0.050000000745058,0.0459396839141845,296.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93670654296875,0.5335593223571777,0.050000000745058,0.0483766980469226,296.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93670654296875,0.5335593223571777,0.050000000745058,0.0357308648526668,296.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93670654296875,0.5335593223571777,0.050000000745058,0.0483766980469226,296.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93670654296875,0.5335593223571777,0.050000000745058,0.2294782251119613,289.9280090332031,291.1499938964844,285.3500061035156,285.0141296386719,289.240234375,296.6802673339844,289.8851928710937,1.0,0.1550124585628509,1.0,1.0,0.4640795886516571,1.0,-0.4894971251487732,0.3214397728443146,0.1680573672056198,0.1739207357168197,0.0,0.0,0.0,26.974288940429688,25.0,-241.4878845214844,-0.0,29.14355659484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.0459261909127235,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.0483624897897243,296.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.035720370709896,296.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.0483624897897243,296.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.2294108271598816,289.77734375,291.1499938964844,285.3500061035156,285.0174255371094,289.26531982421875,296.6733703613281,289.745361328125,1.0,0.1542323976755142,1.0,1.0,0.4662688970565796,1.0,-0.4893532991409302,0.3201512694358825,0.1692020446062088,0.1719097197055816,0.0,0.0,0.0,26.605758666992188,25.0,-184.4101104736328,-0.0,28.824153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.0459261909127235,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.0483624897897243,296.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.035720370709896,296.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.0483624897897243,296.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78399658203125,0.535149097442627,0.050000000745058,0.2294108271598816,289.77734375,291.1499938964844,285.3500061035156,285.0174255371094,289.26531982421875,296.6733703613281,289.745361328125,1.0,0.1542323976755142,1.0,1.0,0.4662688970565796,1.0,-0.4893532991409302,0.3201512694358825,0.1692020446062088,0.1719097197055816,0.0,0.0,0.0,26.605758666992188,25.0,-184.4101104736328,-0.0,28.824153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0459152869880199,296.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0483510084450244,296.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0357118882238864,296.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0483510084450244,296.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.229356363415718,289.6644897460937,291.1499938964844,285.3500061035156,285.0201721191406,289.2909545898437,296.6670837402344,289.640380859375,1.0,0.15359728038311,1.0,1.0,0.4684582054615021,1.0,-0.4892370998859405,0.3188730478286743,0.170364037156105,0.169982835650444,0.0,0.0,0.0,26.307252883911133,25.0,-135.84963989257812,-0.0,28.565561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0459152869880199,296.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0483510084450244,296.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0357118882238864,296.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.0483510084450244,296.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695251464844,0.5364595651626587,0.050000000745058,0.229356363415718,289.6644897460937,291.1499938964844,285.3500061035156,285.0201721191406,289.2909545898437,296.6670837402344,289.640380859375,1.0,0.15359728038311,1.0,1.0,0.4684582054615021,1.0,-0.4892370998859405,0.3188730478286743,0.170364037156105,0.169982835650444,0.0,0.0,0.0,26.307252883911133,25.0,-135.84963989257812,-0.0,28.565561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0459064431488513,296.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0483416952192783,296.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0357050113379955,296.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0483416952192783,296.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.2293121814727783,289.5792236328125,291.1499938964844,285.3500061035156,285.022216796875,289.2958679199219,296.6615600585937,289.560546875,1.0,0.1530798524618148,1.0,1.0,0.468885600566864,1.0,-0.4891428351402282,0.3186355829238891,0.1705072522163391,0.1691801995038986,0.0,0.0,0.0,26.064912796020508,25.0,-101.34354400634766,-0.0,28.355852127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0459064431488513,296.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0483416952192783,296.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0357050113379955,296.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.0483416952192783,296.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.5375394821166992,0.050000000745058,0.2293121814727783,289.5792236328125,291.1499938964844,285.3500061035156,285.022216796875,289.2958679199219,296.6615600585937,289.560546875,1.0,0.1530798524618148,1.0,1.0,0.468885600566864,1.0,-0.4891428351402282,0.3186355829238891,0.1705072522163391,0.1691801995038986,0.0,0.0,0.0,26.064912796020508,25.0,-101.34354400634766,-0.0,28.355852127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.5380932092666626,0.050000000745058,0.045901957899332,296.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.5380932092666626,0.050000000745058,0.0483369715511798,296.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.5380932092666626,0.050000000745058,0.0357015207409858,296.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.5380932092666626,0.050000000745058,0.0483369715511798,296.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.5380932092666626,0.050000000745058,0.2292897850275039,289.5371398925781,291.1499938964844,285.3500061035156,285.0230712890625,289.2969970703125,296.6586303710937,289.52099609375,1.0,0.1528164893388748,1.0,1.0,0.4691420495510101,1.0,-0.489095002412796,0.318510353565216,0.1705846488475799,0.168760284781456,0.0,0.0,0.0,25.94191551208496,25.0,-85.82246398925781,-0.0,28.249446868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
