time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.515380859375,0.5384278893470764,0.050000000745058,0.0458992607891559,296.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.515380859375,0.5384278893470764,0.050000000745058,0.0483341328799724,296.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.515380859375,0.5384278893470764,0.050000000745058,0.0356994271278381,296.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.515380859375,0.5384278893470764,0.050000000745058,0.0483341328799724,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.515380859375,0.5384278893470764,0.050000000745058,0.2292763143777847,289.51239013671875,291.1499938964844,285.3500061035156,285.0234680175781,289.2978820800781,296.6568298339844,289.49786376953125,1.0,0.1526579707860946,1.0,1.0,0.4693129956722259,1.0,-0.4890662729740143,0.318425178527832,0.1706410944461822,0.1684969663619995,0.0,0.0,0.0,25.867996215820312,25.0,-76.72651672363281,-0.0,28.185508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4875793457031,0.538810670375824,0.050000000745058,0.0458961948752403,296.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4875793457031,0.538810670375824,0.050000000745058,0.0483309030532836,296.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4875793457031,0.538810670375824,0.050000000745058,0.0356970392167568,296.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4875793457031,0.538810670375824,0.050000000745058,0.0483309030532836,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4875793457031,0.538810670375824,0.050000000745058,0.2292609810829162,289.4849548339844,291.1499938964844,285.3500061035156,285.02374267578125,289.29913330078125,296.6547546386719,289.4722900390625,1.0,0.1524772644042968,1.0,1.0,0.4695267081260681,1.0,-0.489033579826355,0.3183167278766632,0.1707168370485305,0.1681857854127884,0.0,0.0,0.0,25.78384017944336,25.0,-66.56669616699219,-0.0,28.112722396850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.5391709208488464,0.050000000745058,0.0458933189511299,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.5391709208488464,0.050000000745058,0.048327874392271,296.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.5391709208488464,0.050000000745058,0.0356948040425777,296.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.5391709208488464,0.050000000745058,0.048327874392271,296.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.5391709208488464,0.050000000745058,0.2292466312646865,289.4600524902344,291.1499938964844,285.3500061035156,285.0237731933594,289.1408386230469,296.65283203125,289.4456787109375,1.0,0.1523145884275436,1.0,1.0,0.4539240002632141,1.0,-0.489002913236618,0.3273236155509949,0.1616793125867843,0.1769727915525436,0.0,0.0,0.0,25.70636367797852,25.0,-81.53204345703125,-0.0,28.047182083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0458883494138717,296.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0483226403594017,296.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0356909371912479,296.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0483226403594017,296.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.2292217910289764,289.3592834472656,291.1499938964844,285.3500061035156,285.0230407714844,288.6827392578125,296.6493225097656,289.3207702636719,1.0,0.1520361602306366,1.0,1.0,0.4227185845375061,1.0,-0.4889499545097351,0.347154289484024,0.141795665025711,0.1964162439107895,0.0,0.0,0.0,25.573108673095703,25.0,-184.56024169921875,-0.0,27.935205459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0458883494138717,296.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0483226403594017,296.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0356909371912479,296.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.0483226403594017,296.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.539797842502594,0.050000000745058,0.2292217910289764,289.3592834472656,291.1499938964844,285.3500061035156,285.0230407714844,288.6827392578125,296.6493225097656,289.3207702636719,1.0,0.1520361602306366,1.0,1.0,0.4227185845375061,1.0,-0.4889499545097351,0.347154289484024,0.141795665025711,0.1964162439107895,0.0,0.0,0.0,25.573108673095703,25.0,-184.56024169921875,-0.0,27.935205459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0458842702209949,296.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0483183450996875,296.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0356877669692039,296.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0483183450996875,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.2292014360427856,289.1780090332031,291.1499938964844,285.3500061035156,285.02117919921875,288.2191162109375,296.6454772949219,289.1241149902344,1.0,0.1518105417490005,1.0,1.0,0.3915131688117981,1.0,-0.4889065027236938,0.3671081662178039,0.1217983290553093,0.2160485088825225,0.0,0.0,0.0,25.464479446411133,25.0,-282.3696594238281,-0.0,27.84460830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0458842702209949,296.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0483183450996875,296.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0356877669692039,296.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.0483183450996875,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.5403158068656921,0.050000000745058,0.2292014360427856,289.1780090332031,291.1499938964844,285.3500061035156,285.02117919921875,288.2191162109375,296.6454772949219,289.1241149902344,1.0,0.1518105417490005,1.0,1.0,0.3915131688117981,1.0,-0.4889065027236938,0.3671081662178039,0.1217983290553093,0.2160485088825225,0.0,0.0,0.0,25.464479446411133,25.0,-282.3696594238281,-0.0,27.84460830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0458810068666935,296.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0483149103820323,296.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0356852300465106,296.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0483149103820323,296.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.2291851341724395,288.9490661621094,291.1499938964844,285.3500061035156,285.0180358886719,287.9117736816406,296.6408386230469,288.8898620605469,1.0,0.1516273021697998,1.0,1.0,0.3721612691879272,1.0,-0.4888717532157898,0.3794264197349548,0.1094453260302543,0.2281290143728256,0.0,0.0,0.0,25.377138137817383,25.0,-329.5605773925781,-0.0,27.77118873596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0458810068666935,296.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0483149103820323,296.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0356852300465106,296.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.0483149103820323,296.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.5407326221466064,0.050000000745058,0.2291851341724395,288.9490661621094,291.1499938964844,285.3500061035156,285.0180358886719,287.9117736816406,296.6408386230469,288.8898620605469,1.0,0.1516273021697998,1.0,1.0,0.3721612691879272,1.0,-0.4888717532157898,0.3794264197349548,0.1094453260302543,0.2281290143728256,0.0,0.0,0.0,25.377138137817383,25.0,-329.5605773925781,-0.0,27.77118873596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0458783470094203,296.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0483121089637279,296.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0356831587851047,296.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0483121089637279,296.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.2291718423366546,288.7121887207031,291.1499938964844,285.3500061035156,285.01348876953125,287.6398010253906,296.6353454589844,288.6514892578125,1.0,0.1514786481857299,1.0,1.0,0.3528093695640564,1.0,-0.4888433814048767,0.391064703464508,0.0977786630392074,0.2395579814910888,0.0,0.0,0.0,25.30599594116211,25.0,-345.2163391113281,-0.0,27.71168708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0458783470094203,296.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0483121089637279,296.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0356831587851047,296.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.0483121089637279,296.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.5410744547843933,0.050000000745058,0.2291718423366546,288.7121887207031,291.1499938964844,285.3500061035156,285.01348876953125,287.6398010253906,296.6353454589844,288.6514892578125,1.0,0.1514786481857299,1.0,1.0,0.3528093695640564,1.0,-0.4888433814048767,0.391064703464508,0.0977786630392074,0.2395579814910888,0.0,0.0,0.0,25.30599594116211,25.0,-345.2163391113281,-0.0,27.71168708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60284423828125,0.5412207245826721,0.050000000745058,0.0458772107958793,296.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60284423828125,0.5412207245826721,0.050000000745058,0.0483109131455421,296.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.60284423828125,0.5412207245826721,0.050000000745058,0.035682275891304,296.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60284423828125,0.5412207245826721,0.050000000745058,0.0483109131455421,296.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60284423828125,0.5412207245826721,0.050000000745058,0.2291661649942398,288.5909118652344,291.1499938964844,285.3500061035156,285.0106506347656,287.5086364746094,296.63232421875,288.5292358398437,1.0,0.1514152288436889,1.0,1.0,0.3431334197521209,1.0,-0.4888312816619873,0.3966735005378723,0.0921577662229538,0.2450519949197769,0.0,0.0,0.0,25.27552604675293,25.0,-349.65850830078125,-0.0,27.686325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.5413535237312317,0.050000000745058,0.0458761826157569,296.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.5413535237312317,0.050000000745058,0.0483098290860652,296.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.5413535237312317,0.050000000745058,0.0356814749538898,296.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.5413535237312317,0.050000000745058,0.0483098290860652,296.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.5413535237312317,0.050000000745058,0.2291610240936279,288.4678955078125,291.1499938964844,285.3500061035156,285.0074157714844,287.3746643066406,296.629150390625,288.40545654296875,1.0,0.1513581722974777,1.0,1.0,0.3327362537384033,1.0,-0.4888203144073486,0.4024922847747803,0.0863280221819877,0.2507553696632385,0.0,0.0,0.0,25.24795150756836,25.0,-353.21307373046875,-0.0,27.663509368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0458744019269943,296.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0483079552650451,296.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0356800928711891,296.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0483079552650451,296.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.2291521430015564,288.2171630859375,291.1499938964844,285.3500061035156,284.999755859375,287.1155700683594,296.6224060058594,288.15338134765625,1.0,0.1512606889009475,1.0,1.0,0.311941921710968,1.0,-0.48880136013031,0.4135483205318451,0.0752530544996261,0.2616226375102997,0.0,0.0,0.0,25.200618743896484,25.0,-357.7170104980469,-0.0,27.624542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0458744019269943,296.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0483079552650451,296.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0356800928711891,296.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.0483079552650451,296.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.5415833592414856,0.050000000745058,0.2291521430015564,288.2171630859375,291.1499938964844,285.3500061035156,284.999755859375,287.1155700683594,296.6224060058594,288.15338134765625,1.0,0.1512606889009475,1.0,1.0,0.311941921710968,1.0,-0.48880136013031,0.4135483205318451,0.0752530544996261,0.2616226375102997,0.0,0.0,0.0,25.200618743896484,25.0,-357.7170104980469,-0.0,27.624542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0458729341626167,296.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0483064092695713,296.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0356789492070674,296.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0483064092695713,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.2291447967290878,287.9642333984375,291.1499938964844,285.3500061035156,284.9903259277344,286.8779296875,296.6152038574219,287.90087890625,1.0,0.1511819213628769,1.0,1.0,0.2911475896835327,1.0,-0.4887857139110565,0.4236786663532257,0.0651070326566696,0.2716410756111145,0.0,0.0,0.0,25.16212272644043,25.0,-355.0404052734375,-0.0,27.59305191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0458729341626167,296.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0483064092695713,296.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0356789492070674,296.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.0483064092695713,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.5417739152908325,0.050000000745058,0.2291447967290878,287.9642333984375,291.1499938964844,285.3500061035156,284.9903259277344,286.8779296875,296.6152038574219,287.90087890625,1.0,0.1511819213628769,1.0,1.0,0.2911475896835327,1.0,-0.4887857139110565,0.4236786663532257,0.0651070326566696,0.2716410756111145,0.0,0.0,0.0,25.16212272644043,25.0,-355.0404052734375,-0.0,27.59305191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0458717234432697,296.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0483051352202892,296.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0356780067086219,296.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0483051352202892,296.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.2291387617588043,287.7154541015625,291.1499938964844,285.35223388671875,284.9814758300781,286.6716003417969,296.607666015625,287.654052734375,1.0,0.1511183083057403,1.0,1.0,0.271198034286499,1.0,-0.488772839307785,0.4324904680252075,0.0562823787331581,0.2803955376148224,0.0,0.0,0.0,25.13091087341309,25.0,-344.05987548828125,-0.0,27.56762886047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0458717234432697,296.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0483051352202892,296.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0356780067086219,296.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.0483051352202892,296.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.5419309139251709,0.050000000745058,0.2291387617588043,287.7154541015625,291.1499938964844,285.35223388671875,284.9814758300781,286.6716003417969,296.607666015625,287.654052734375,1.0,0.1511183083057403,1.0,1.0,0.271198034286499,1.0,-0.488772839307785,0.4324904680252075,0.0562823787331581,0.2803955376148224,0.0,0.0,0.0,25.13091087341309,25.0,-344.05987548828125,-0.0,27.56762886047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.5420214533805847,0.050000000745058,0.0458710305392742,296.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.5420214533805847,0.050000000745058,0.0483044013381004,296.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.5420214533805847,0.050000000745058,0.0356774665415287,296.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.5420214533805847,0.050000000745058,0.0483044013381004,296.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.5420214533805847,0.050000000745058,0.2291352897882461,287.5518798828125,291.1499938964844,285.356201171875,284.97711181640625,286.5466003417969,296.6024475097656,287.4925231933594,1.0,0.1510822474956512,1.0,1.0,0.257632315158844,1.0,-0.4887654185295105,0.4379538595676422,0.0508115477859973,0.2858358919620514,0.0,0.0,0.0,25.113115310668945,25.0,-332.6742858886719,-0.0,27.55321502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.5420600175857544,0.050000000745058,0.0458707325160503,296.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.5420600175857544,0.050000000745058,0.0483040921390056,296.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.5420600175857544,0.050000000745058,0.0356772355735302,296.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.5420600175857544,0.050000000745058,0.0483040921390056,296.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.5420600175857544,0.050000000745058,0.2291338145732879,287.47686767578125,291.1499938964844,285.3587646484375,284.9755249023437,286.4917907714844,296.5999755859375,287.4185791015625,1.0,0.1510670036077499,1.0,1.0,0.2512484490871429,1.0,-0.4887622594833374,0.440380334854126,0.0483819246292114,0.2882536351680755,0.0,0.0,0.0,25.10556983947754,25.0,-326.56304931640625,-0.0,27.547122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.5421153903007507,0.050000000745058,0.0458703078329563,296.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.5421153903007507,0.050000000745058,0.0483036413788795,296.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.5421153903007507,0.050000000745058,0.0356769040226936,296.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.5421153903007507,0.050000000745058,0.0483036413788795,296.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.5421153903007507,0.050000000745058,0.2291316837072372,287.36248779296875,291.1499938964844,285.3635559082031,284.9736022949219,286.4112243652344,296.5960998535156,287.3059997558594,1.0,0.1510452628135681,1.0,1.0,0.2412736713886261,1.0,-0.4887577295303345,0.4439892172813415,0.0447685159742832,0.2918498814105987,0.0,0.0,0.0,25.09476661682129,25.0,-316.1683959960937,-0.0,27.53842735290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5421654582023621,0.050000000745058,0.0458699241280555,296.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5421654582023621,0.050000000745058,0.0483032390475273,296.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5421654582023621,0.050000000745058,0.0356766059994697,296.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5421654582023621,0.050000000745058,0.0483032390475273,296.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5421654582023621,0.050000000745058,0.2291297614574432,287.25177001953125,291.1499938964844,285.369384765625,284.97235107421875,286.33648681640625,296.5922546386719,287.1972351074219,1.0,0.1510257273912429,1.0,1.0,0.231248140335083,1.0,-0.4887536466121673,0.4473953247070312,0.0413583293557167,0.2952433228492737,0.0,0.0,0.0,25.08502578735352,25.0,-304.9456787109375,-0.0,27.53061866760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0458692647516727,296.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0483025461435318,296.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0356760956346988,296.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0483025461435318,296.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.2291264832019806,287.04254150390625,291.1499938964844,285.3839111328125,284.97186279296875,286.2046203613281,296.5846862792969,286.9922790527344,1.0,0.1509925276041031,1.0,1.0,0.2111970782279968,1.0,-0.4887466430664062,0.4535723626613617,0.0351742841303348,0.3013920485973358,0.0,0.0,0.0,25.06838035583496,25.0,-280.5568542480469,-0.0,27.5173454284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0458692647516727,296.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0483025461435318,296.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0356760956346988,296.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.0483025461435318,296.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05255126953125,0.5422511696815491,0.050000000745058,0.2291264832019806,287.04254150390625,291.1499938964844,285.3839111328125,284.97186279296875,286.2046203613281,296.5846862792969,286.9922790527344,1.0,0.1509925276041031,1.0,1.0,0.2111970782279968,1.0,-0.4887466430664062,0.4535723626613617,0.0351742841303348,0.3013920485973358,0.0,0.0,0.0,25.06838035583496,25.0,-280.5568542480469,-0.0,27.5173454284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.0458687357604503,296.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.048301987349987,296.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.0356756821274757,296.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.048301987349987,296.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.229123830795288,286.8509216308594,291.1499938964844,285.402099609375,284.973876953125,286.0953063964844,296.5773620605469,286.8052978515625,1.0,0.1509658545255661,1.0,1.0,0.1911460161209106,1.0,-0.488741010427475,0.4589491486549377,0.029791859909892,0.3067343533039093,0.0,0.0,0.0,25.054912567138672,25.0,-254.2624664306641,-0.0,27.50667953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.0458687357604503,296.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.048301987349987,296.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.0356756821274757,296.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.048301987349987,296.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5423203706741333,0.050000000745058,0.229123830795288,286.8509216308594,291.1499938964844,285.402099609375,284.973876953125,286.0953063964844,296.5773620605469,286.8052978515625,1.0,0.1509658545255661,1.0,1.0,0.1911460161209106,1.0,-0.488741010427475,0.4589491486549377,0.029791859909892,0.3067343533039093,0.0,0.0,0.0,25.054912567138672,25.0,-254.2624664306641,-0.0,27.50667953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.045868307352066,296.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.0483015365898609,296.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.0356753505766391,296.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.0483015365898609,296.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.2291216999292373,286.677978515625,291.1499938964844,285.4237976074219,284.97833251953125,286.0054931640625,296.57037353515625,286.6371154785156,1.0,0.1509444564580917,1.0,1.0,0.1707798093557357,1.0,-0.4887364506721496,0.463659256696701,0.0250772070139646,0.3114033937454223,0.0,0.0,0.0,25.04401969909668,25.0,-227.27471923828125,-0.0,27.498130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.045868307352066,296.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.0483015365898609,296.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.0356753505766391,296.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.0483015365898609,296.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.5423761606216431,0.050000000745058,0.2291216999292373,286.677978515625,291.1499938964844,285.4237976074219,284.97833251953125,286.0054931640625,296.57037353515625,286.6371154785156,1.0,0.1509444564580917,1.0,1.0,0.1707798093557357,1.0,-0.4887364506721496,0.463659256696701,0.0250772070139646,0.3114033937454223,0.0,0.0,0.0,25.04401969909668,25.0,-227.27471923828125,-0.0,27.498130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0458679497241973,296.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0483011566102504,296.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0356750711798667,296.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0483011566102504,296.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.2291198968887329,286.5235900878906,291.1499938964844,285.44873046875,284.985107421875,285.9074401855469,296.5638427734375,286.4867553710937,1.0,0.1509274691343307,1.0,1.0,0.1504136025905609,1.0,-0.4887326061725616,0.4692763090133667,0.0194562878459692,0.3169667720794678,0.0,0.0,0.0,25.03493881225586,25.0,-204.65074157714844,-0.0,27.49131965637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0458679497241973,296.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0483011566102504,296.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0356750711798667,296.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.0483011566102504,296.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5424233675003052,0.050000000745058,0.2291198968887329,286.5235900878906,291.1499938964844,285.44873046875,284.985107421875,285.9074401855469,296.5638427734375,286.4867553710937,1.0,0.1509274691343307,1.0,1.0,0.1504136025905609,1.0,-0.4887326061725616,0.4692763090133667,0.0194562878459692,0.3169667720794678,0.0,0.0,0.0,25.03493881225586,25.0,-204.65074157714844,-0.0,27.49131965637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.5424456596374512,0.050000000745058,0.0458677783608436,296.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.5424456596374512,0.050000000745058,0.0483009777963161,296.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.5424456596374512,0.050000000745058,0.035674937069416,296.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.5424456596374512,0.050000000745058,0.0483009777963161,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.5424456596374512,0.050000000745058,0.2291190475225448,286.4506530761719,291.1499938964844,285.4623718261719,284.98931884765625,285.8329162597656,296.5607604980469,286.41387939453125,1.0,0.1509204804897308,1.0,1.0,0.140230506658554,1.0,-0.488730788230896,0.4732239544391632,0.0155068263411521,0.3208797872066498,0.0,0.0,0.0,25.03082847595215,25.0,-201.5134735107422,-0.0,27.48849868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.54246586561203,0.050000000745058,0.0458676218986511,296.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.54246586561203,0.050000000745058,0.0483008176088333,296.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.54246586561203,0.050000000745058,0.0356748178601264,296.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.54246586561203,0.050000000745058,0.0483008176088333,296.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.54246586561203,0.050000000745058,0.2291182726621627,286.37725830078125,291.1499938964844,285.47674560546875,284.9940490722656,285.7569885253906,296.5577697753906,286.3399963378906,1.0,0.1509143263101577,1.0,1.0,0.1303687989711761,1.0,-0.4887291491031647,0.4771175682544708,0.0116115743294358,0.324737399816513,0.0,0.0,0.0,25.02711677551269,25.0,-201.3900909423828,-0.0,27.48601722717285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0458673723042011,296.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0483005531132221,296.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0356746241450309,296.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0483005531132221,296.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.2291170209646225,286.2302551269531,291.1499938964844,285.50762939453125,285.0050354003906,285.63720703125,296.55206298828125,286.1941833496094,1.0,0.1509041637182235,1.0,1.0,0.1106453761458396,1.0,-0.4887264966964721,0.483441948890686,0.0052845319733023,0.3309919536113739,0.0,0.0,0.0,25.0210018157959,25.0,-196.2814483642578,-0.0,27.481922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0458673723042011,296.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0483005531132221,296.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0356746241450309,296.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.0483005531132221,296.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.5424985885620117,0.050000000745058,0.2291170209646225,286.2302551269531,291.1499938964844,285.50762939453125,285.0050354003906,285.63720703125,296.55206298828125,286.1941833496094,1.0,0.1509041637182235,1.0,1.0,0.1106453761458396,1.0,-0.4887264966964721,0.483441948890686,0.0052845319733023,0.3309919536113739,0.0,0.0,0.0,25.0210018157959,25.0,-196.2814483642578,-0.0,27.481922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0458672009408474,296.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0483003705739975,296.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0356744900345802,296.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0483003705739975,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.2291161715984344,286.0943908691406,291.1499938964844,285.5411682128906,285.0179748535156,285.5844116210937,296.5466613769531,286.06304931640625,1.0,0.1508961617946624,1.0,1.0,0.0909219533205032,1.0,-0.4887246787548065,0.4869120717048645,0.0018126158975064,0.3344005346298218,0.0,0.0,0.0,25.01652908325196,25.0,-174.9533233642578,-0.0,27.47871780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
