time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0458672009408474,296.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0483003705739975,296.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0356744900345802,296.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.0483003705739975,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.5425209403038025,0.050000000745058,0.2291161715984344,286.0943908691406,291.1499938964844,285.5411682128906,285.0179748535156,285.5844116210937,296.5466613769531,286.06304931640625,1.0,0.1508961617946624,1.0,1.0,0.0909219533205032,1.0,-0.4887246787548065,0.4869120717048645,0.0018126158975064,0.3344005346298218,0.0,0.0,0.0,25.01652908325196,25.0,-174.9533233642578,-0.0,27.47871780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0458670891821384,296.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0483002550899982,296.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0356744043529033,296.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0483002550899982,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.229115605354309,285.9813232421875,291.1499938964844,285.5771484375,285.03271484375,285.586181640625,296.5416564941406,285.9566650390625,1.0,0.1508897244930267,1.0,1.0,0.0719843208789825,1.0,-0.488723486661911,0.4882257282733917,0.0004977540229447,0.335659772157669,0.0,0.0,0.0,25.01326370239257,25.0,-140.54953002929688,-0.0,27.476158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0458670891821384,296.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0483002550899982,296.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0356744043529033,296.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.0483002550899982,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.5425356030464172,0.050000000745058,0.229115605354309,285.9813232421875,291.1499938964844,285.5771484375,285.03271484375,285.586181640625,296.5416564941406,285.9566650390625,1.0,0.1508897244930267,1.0,1.0,0.0719843208789825,1.0,-0.488723486661911,0.4882257282733917,0.0004977540229447,0.335659772157669,0.0,0.0,0.0,25.01326370239257,25.0,-140.54953002929688,-0.0,27.476158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5425436496734619,0.050000000745058,0.0458670295774936,296.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5425436496734619,0.050000000745058,0.0483001917600631,296.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5425436496734619,0.050000000745058,0.0356743559241294,296.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5425436496734619,0.050000000745058,0.0483001917600631,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5425436496734619,0.050000000745058,0.2291153073310852,285.9134521484375,291.1499938964844,285.6059875488281,285.0450744628906,285.6058349609375,296.5381774902344,285.89385986328125,1.0,0.1508856564760208,1.0,1.0,0.05759172514081,1.0,-0.4887228310108185,0.4885653555393219,0.0001574778143549,0.3359608054161072,0.0,0.0,0.0,25.01131057739257,25.0,-112.05261993408205,-0.0,27.47454643249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.5425458550453186,0.050000000745058,0.0458670109510421,296.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.5425458550453186,0.050000000745058,0.0483001731336116,296.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.5425458550453186,0.050000000745058,0.0356743447482585,296.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.5425458550453186,0.050000000745058,0.0483001731336116,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.5425458550453186,0.050000000745058,0.229115217924118,285.8951110839844,291.1499938964844,285.6153564453125,285.0491638183594,285.61376953125,296.5371398925781,285.87701416015625,1.0,0.1508844941854477,1.0,1.0,0.0530466958880424,1.0,-0.4887226521968841,0.488616406917572,0.0001062344890669,0.3360001444816589,0.0,0.0,0.0,25.01076316833496,25.0,-103.27574157714844,-0.0,27.47408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.5425499081611633,0.050000000745058,0.0458669811487197,296.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.5425499081611633,0.050000000745058,0.0483001396059989,296.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.5425499081611633,0.050000000745058,0.0356743186712265,296.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.5425499081611633,0.050000000745058,0.0483001396059989,296.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.5425499081611633,0.050000000745058,0.2291150689125061,285.86151123046875,291.1499938964844,285.6352233886719,285.0580139160156,285.63189697265625,296.5351257324219,285.846435546875,1.0,0.1508822590112686,1.0,1.0,0.0435778796672821,1.0,-0.4887223243713379,0.4886776506900787,4.466313475859352e-05,0.3360377252101898,0.0,0.0,0.0,25.009716033935547,25.0,-85.72457122802734,-0.0,27.47319984436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.5425534844398499,0.050000000745058,0.0458669550716877,296.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.5425534844398499,0.050000000745058,0.0483001135289669,296.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.5425534844398499,0.050000000745058,0.0356742963194847,296.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.5425534844398499,0.050000000745058,0.0483001135289669,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.5425534844398499,0.050000000745058,0.2291149348020553,285.8336181640625,291.1499938964844,285.6556091308594,285.0672302246094,285.65142822265625,296.53326416015625,285.8212890625,1.0,0.1508802324533462,1.0,1.0,0.0348623022437095,1.0,-0.488722026348114,0.4887031018733978,1.8941378584713675e-05,0.3360407948493957,0.0,0.0,0.0,25.00877571105957,25.0,-69.42333984375,-0.0,27.472400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.0458669103682041,296.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.048300065100193,296.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.035674262791872,296.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.048300065100193,296.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.2291147112846374,285.7933654785156,291.1499938964844,285.6976623535156,285.08673095703125,285.6928405761719,296.5300598144531,285.78582763671875,1.0,0.150876760482788,1.0,1.0,0.0174311511218547,1.0,-0.4887215495109558,0.4887185990810394,2.932588131443481e-06,0.3360166251659393,0.0,0.0,0.0,25.00716781616211,25.0,-41.02832794189453,-0.0,27.471025466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.0458669103682041,296.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.048300065100193,296.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.035674262791872,296.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.048300065100193,296.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.5425594449043274,0.050000000745058,0.2291147112846374,285.7933654785156,291.1499938964844,285.6976623535156,285.08673095703125,285.6928405761719,296.5300598144531,285.78582763671875,1.0,0.150876760482788,1.0,1.0,0.0174311511218547,1.0,-0.4887215495109558,0.4887185990810394,2.932588131443481e-06,0.3360166251659393,0.0,0.0,0.0,25.00716781616211,25.0,-41.02832794189453,-0.0,27.471025466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0458668693900108,296.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0483000241219997,296.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0356742329895496,296.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0483000241219997,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.2291145175695419,285.7706298828125,291.1499938964844,285.7413330078125,285.10760498046875,285.7362976074219,296.5274963378906,285.76708984375,1.0,0.150873914361,1.0,1.0,0.0,1.0,-0.4887211322784424,0.4887207746505737,3.676211406400398e-07,0.3359877169132232,0.0,0.0,0.0,25.0058536529541,25.0,-17.889934539794922,-0.0,27.469900131225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0458668693900108,296.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0483000241219997,296.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0356742329895496,296.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.0483000241219997,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.5425643920898438,0.050000000745058,0.2291145175695419,285.7706298828125,291.1499938964844,285.7413330078125,285.10760498046875,285.7362976074219,296.5274963378906,285.76708984375,1.0,0.150873914361,1.0,1.0,0.0,1.0,-0.4887211322784424,0.4887207746505737,3.676211406400398e-07,0.3359877169132232,0.0,0.0,0.0,25.0058536529541,25.0,-17.889934539794922,-0.0,27.469900131225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.0458668395876884,296.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.048299990594387,296.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.0356742069125175,296.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.048299990594387,296.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.2291143536567688,285.7625732421875,291.1499938964844,285.78643798828125,285.12969970703125,285.7812194824219,296.52557373046875,285.7623291015625,1.0,0.1508715897798538,1.0,1.0,0.0,1.0,-0.4887208044528961,0.4887204468250274,3.424372891913663e-07,0.3359663188457489,0.0,0.0,0.0,25.00478172302246,25.0,0.696169376373291,-0.0,27.46898078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.0458668395876884,296.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.048299990594387,296.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.0356742069125175,296.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.048299990594387,296.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.5425686240196228,0.050000000745058,0.2291143536567688,285.7625732421875,291.1499938964844,285.78643798828125,285.12969970703125,285.7812194824219,296.52557373046875,285.7623291015625,1.0,0.1508715897798538,1.0,1.0,0.0,1.0,-0.4887208044528961,0.4887204468250274,3.424372891913663e-07,0.3359663188457489,0.0,0.0,0.0,25.00478172302246,25.0,0.696169376373291,-0.0,27.46898078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.045866809785366,296.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.0482999607920646,296.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.0356741845607757,296.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.0482999607920646,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.229114219546318,285.76641845703125,291.1499938964844,285.8327331542969,285.1529541015625,285.827392578125,296.5242614746094,285.76885986328125,1.0,0.1508696973323822,1.0,1.0,0.0,1.0,-0.4887205064296722,0.4887201488018036,3.424320311751217e-07,0.3359548151493072,0.0,0.0,0.0,25.00390815734864,25.0,15.547982215881348,-0.0,27.46822929382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.045866809785366,296.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.0482999607920646,296.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.0356741845607757,296.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.0482999607920646,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.5425723791122437,0.050000000745058,0.229114219546318,285.76641845703125,291.1499938964844,285.8327331542969,285.1529541015625,285.827392578125,296.5242614746094,285.76885986328125,1.0,0.1508696973323822,1.0,1.0,0.0,1.0,-0.4887205064296722,0.4887201488018036,3.424320311751217e-07,0.3359548151493072,0.0,0.0,0.0,25.00390815734864,25.0,15.547982215881348,-0.0,27.46822929382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.5425741076469421,0.050000000745058,0.0458667986094951,296.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.5425741076469421,0.050000000745058,0.0482999458909034,296.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.5425741076469421,0.050000000745058,0.0356741771101951,296.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.5425741076469421,0.050000000745058,0.0482999458909034,296.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.5425741076469421,0.050000000745058,0.229114145040512,285.7721252441406,291.1499938964844,285.85626220703125,285.1649780273437,285.85089111328125,296.5238037109375,285.77569580078125,1.0,0.1508688777685165,1.0,1.0,0.0,1.0,-0.4887203574180603,0.4887199997901916,3.424309227284539e-07,0.335952490568161,0.0,0.0,0.0,25.00353240966797,25.0,21.79353141784668,-0.0,27.467905044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.5425757765769958,0.050000000745058,0.0458667837083339,296.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.5425757765769958,0.050000000745058,0.0482999347150325,296.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.5425757765769958,0.050000000745058,0.0356741659343242,296.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.5425757765769958,0.050000000745058,0.0482999347150325,296.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.5425757765769958,0.050000000745058,0.2291140854358673,285.7799987792969,291.1499938964844,285.8800354003906,285.1772155761719,285.87457275390625,296.52349853515625,285.7845764160156,1.0,0.150868147611618,1.0,1.0,0.0,1.0,-0.4887202084064483,0.4887198805809021,3.424307521981973e-07,0.3359522521495819,0.0,0.0,0.0,25.00319480895996,25.0,27.35678482055664,-0.0,27.46761131286621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0458667613565921,296.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0482999086380004,296.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0356741473078727,296.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0482999086380004,296.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.2291139662265777,285.8013610839844,291.1499938964844,285.9281005859375,285.202392578125,285.9225769042969,296.523193359375,285.80767822265625,1.0,0.1508668810129165,1.0,1.0,0.0,1.0,-0.4887199699878692,0.4887196123600006,3.4243268487443856e-07,0.3359569311141968,0.0,0.0,0.0,25.00261116027832,25.0,36.71931457519531,-0.0,27.46710777282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0458667613565921,296.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0482999086380004,296.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0356741473078727,296.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.0482999086380004,296.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.5425788760185242,0.050000000745058,0.2291139662265777,285.8013610839844,291.1499938964844,285.9281005859375,285.202392578125,285.9225769042969,296.523193359375,285.80767822265625,1.0,0.1508668810129165,1.0,1.0,0.0,1.0,-0.4887199699878692,0.4887196123600006,3.4243268487443856e-07,0.3359569311141968,0.0,0.0,0.0,25.00261116027832,25.0,36.71931457519531,-0.0,27.46710777282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0458667390048503,296.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0482998862862587,296.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0356741324067115,296.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0482998862862587,296.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.2291138619184494,285.8290100097656,291.1499938964844,285.9767761230469,285.2283935546875,285.97119140625,296.5233459472656,285.8367004394531,1.0,0.150865837931633,1.0,1.0,0.0,1.0,-0.4887197315692901,0.4887194037437439,3.424367207571777e-07,0.3359662890434265,0.0,0.0,0.0,25.00213623046875,25.0,44.10308837890625,-0.0,27.466691970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0458667390048503,296.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0482998862862587,296.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0356741324067115,296.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.0482998862862587,296.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.5425816774368286,0.050000000745058,0.2291138619184494,285.8290100097656,291.1499938964844,285.9767761230469,285.2283935546875,285.97119140625,296.5233459472656,285.8367004394531,1.0,0.150865837931633,1.0,1.0,0.0,1.0,-0.4887197315692901,0.4887194037437439,3.424367207571777e-07,0.3359662890434265,0.0,0.0,0.0,25.00213623046875,25.0,44.10308837890625,-0.0,27.466691970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0458667203783988,296.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0482998676598072,296.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0356741175055503,296.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0482998676598072,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.2291137725114822,285.916748046875,291.1499938964844,286.0258178710937,285.25506591796875,286.02020263671875,296.5238952636719,286.074951171875,1.0,0.1508649885654449,1.0,1.0,0.0,1.0,-0.4887195527553558,0.4887191951274872,3.424416377129092e-07,0.3359775841236114,0.0,0.0,1.0,25.00174903869629,25.0,895.5160522460938,-2817.54736328125,27.466354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.1108703613281,297.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,1424.2991943359375,19080.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582378327846527,0.3582388460636139,-1.0113457165061843e-06,0.0,0.0009005777537822,0.0,0.0,4.9821977615356445,0.0,0.0,0.0,0.2031993269920349,4.0,0.0,1.0
11864520,296.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0458667203783988,296.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0482998676598072,296.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0356741175055503,296.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.0482998676598072,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.5425841212272644,0.050000000745058,0.2291137725114822,285.916748046875,291.1499938964844,286.0258178710937,285.25506591796875,286.02020263671875,296.5238952636719,286.074951171875,1.0,0.1508649885654449,1.0,1.0,0.0,1.0,-0.4887195527553558,0.4887191951274872,3.424416377129092e-07,0.3359775841236114,0.0,0.0,1.0,25.00174903869629,25.0,895.5160522460938,-2817.54736328125,27.466354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.1108703613281,297.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,1424.2991943359375,19080.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582378327846527,0.3582388460636139,-1.0113457165061843e-06,0.0,0.0009005777537822,0.0,0.0,4.9821977615356445,0.0,0.0,0.0,0.2031993269920349,4.0,0.0,1.0
11864580,296.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.5425858497619629,0.050000000745058,0.045866709202528,296.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.5425858497619629,0.050000000745058,0.048299852758646,296.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.5425858497619629,0.050000000745058,0.0356741063296794,296.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.5425858497619629,0.050000000745058,0.048299852758646,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.5425858497619629,0.050000000745058,0.2291136980056762,287.1130065917969,291.1499938964844,286.0671691894531,285.2779541015625,286.0615234375,296.5282897949219,287.65740966796875,1.0,0.1508643925189972,1.0,1.0,0.0,1.0,-0.4887194037437439,0.4887190461158752,3.424456167522294e-07,0.3359867334365845,0.0,0.0,1.0,25.0014762878418,25.0,2515.625244140625,-5279.93359375,27.46611595153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2452087402344,307.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,3071.693359375,19080.0,0.0,0.0,0.438583493232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636074542999268,0.563609778881073,-2.334282726224046e-06,0.0,0.0003949785605072,0.0,0.0,18.4293270111084,0.0,0.0,0.0,0.3173658847808838,4.0,0.0,1.0
11864640,296.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.5425862073898315,0.050000000745058,0.0458667054772377,296.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.5425862073898315,0.050000000745058,0.0482998490333557,296.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.5425862073898315,0.050000000745058,0.0356741026043891,296.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.5425862073898315,0.050000000745058,0.0482998490333557,296.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.5425862073898315,0.050000000745058,0.229113683104515,287.45953369140625,291.1499938964844,286.0750427246094,285.2823486328125,286.06939697265625,296.53033447265625,288.02459716796875,1.0,0.1508642882108688,1.0,1.0,0.0,1.0,-0.4887193739414215,0.4887190163135528,3.4244629887325573e-07,0.335988312959671,0.0,0.0,1.0,25.00143051147461,25.0,2692.520751953125,-5519.13427734375,27.4660758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0657958984375,307.861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,3484.7265625,20160.0,0.0,0.0,0.3798854053020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003778576850891,0.6003804802894592,-2.6485924990993226e-06,0.0,0.0003421163419261,0.0,0.0,22.27543258666992,0.0,0.0,0.0,0.3402892351150512,4.0,0.0,1.0
11864700,296.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.5425870418548584,0.050000000745058,0.0458666980266571,296.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.5425870418548584,0.050000000745058,0.0482998415827751,296.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.5425870418548584,0.050000000745058,0.0356740988790988,296.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.5425870418548584,0.050000000745058,0.0482998415827751,296.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.5425870418548584,0.050000000745058,0.2291136533021927,288.5860290527344,291.1499938964844,286.0996398925781,285.2961730957031,286.0940246582031,296.5396728515625,289.1451721191406,1.0,0.1508639901876449,1.0,1.0,0.0,1.0,-0.4887193143367767,0.4887189567089081,3.424482599712064e-07,0.3359928131103515,0.0,0.0,1.0,25.001293182373047,25.0,2981.102294921875,-6047.16357421875,27.46595573425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6577453613281,309.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,5004.80224609375,20160.0,0.0,0.0,0.2680816352367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195418477058411,0.7195456624031067,-3.80421170120826e-06,0.0,0.0002414283662801,0.0,0.0,38.34513092041016,0.0,0.0,0.0,0.402339905500412,4.0,0.0,1.0
11864760,296.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632019042969,0.5425878763198853,0.050000000745058,0.0458666905760765,296.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632019042969,0.5425878763198853,0.050000000745058,0.0482998341321945,296.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632019042969,0.5425878763198853,0.050000000745058,0.0356740951538085,296.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632019042969,0.5425878763198853,0.050000000745058,0.0482998341321945,296.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632019042969,0.5425878763198853,0.050000000745058,0.2291136234998703,289.6679992675781,291.1499938964844,286.12420654296875,285.31011962890625,286.1185913085937,296.5530700683594,290.1884765625,1.0,0.1508637219667434,1.0,1.0,0.0,1.0,-0.4887192249298095,0.4887188971042633,3.424498231652251e-07,0.3359964489936828,0.0,0.0,1.0,25.00116920471192,25.0,3003.242919921875,-6343.88916015625,27.46584701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4210205078125,310.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,6541.205078125,21240.0,0.0,0.0,0.2148638367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226063251495361,0.8226113319396973,-4.9720597417035606e-06,0.0,0.0001935015898197,0.0,0.0,57.29523468017578,0.0,0.0,0.0,0.4610275030136108,4.0,0.0,1.0
11864820,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.0458666831254959,296.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.0482998266816139,296.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.035674087703228,296.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.0482998266816139,296.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.2291135787963867,291.6049499511719,291.1499938964844,286.1731262207031,285.3382873535156,286.1675720214844,296.5886535644531,292.05328369140625,1.0,0.1508632600307464,1.0,1.0,0.0,1.0,-0.4887191355228424,0.4887188076972961,3.424515568895004e-07,0.3360004425048828,0.0,0.0,0.990724503993988,25.000957489013672,25.0,2710.228759765625,-6642.21630859375,27.46566200256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,311.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,9910.0810546875,22320.0,0.0,0.0,0.178055465221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102624893188477,1.0102699995040894,-7.50926255932427e-06,0.0,0.0001603527925908,0.0,0.0,106.22315979003906,0.0,0.0,0.0,0.5628392100334167,4.0,0.0,1.0
11864880,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.0458666831254959,296.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.0482998266816139,296.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.035674087703228,296.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.0482998266816139,296.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5145874023437,0.5425890684127808,0.050000000745058,0.2291135787963867,291.6049499511719,291.1499938964844,286.1731262207031,285.3382873535156,286.1675720214844,296.5886535644531,292.05328369140625,1.0,0.1508632600307464,1.0,1.0,0.0,1.0,-0.4887191355228424,0.4887188076972961,3.424515568895004e-07,0.3360004425048828,0.0,0.0,0.990724503993988,25.000957489013672,25.0,2710.228759765625,-6642.21630859375,27.46566200256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,311.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,9910.0810546875,22320.0,0.0,0.0,0.178055465221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102624893188477,1.0102699995040894,-7.50926255932427e-06,0.0,0.0001603527925908,0.0,0.0,106.22315979003906,0.0,0.0,0.0,0.5628392100334167,4.0,0.0,1.0
11864940,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0458666756749153,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0482998192310333,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0356740802526474,296.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0482998192310333,296.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.2291135489940643,293.2706298828125,291.1499938964844,286.2216186523437,285.36676025390625,286.2160949707031,296.6315612792969,293.6537475585937,1.0,0.1508628875017166,1.0,1.0,0.0,1.0,-0.4887190759181976,0.488718718290329,3.424510737204401e-07,0.3359994292259216,0.0,0.0,0.9510570168495178,25.000782012939453,25.0,2287.778564453125,-6768.49072265625,27.465511322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,311.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,13631.533203125,23400.0,0.0,0.0,0.1705274879932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553372144699097,1.1553471088409424,-9.972512089007068e-06,0.0,0.0001535732590127,0.0,0.0,160.45956420898438,0.0,0.0,0.0,0.6430866718292236,4.0,0.0,1.0
11865000,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0458666756749153,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0482998192310333,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0356740802526474,296.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.0482998192310333,296.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19317626953125,0.5425899028778076,0.050000000745058,0.2291135489940643,293.2706298828125,291.1499938964844,286.2216186523437,285.36676025390625,286.2160949707031,296.6315612792969,293.6537475585937,1.0,0.1508628875017166,1.0,1.0,0.0,1.0,-0.4887190759181976,0.488718718290329,3.424510737204401e-07,0.3359994292259216,0.0,0.0,0.9510570168495178,25.000782012939453,25.0,2287.778564453125,-6768.49072265625,27.465511322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,311.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,13631.533203125,23400.0,0.0,0.0,0.1705274879932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553372144699097,1.1553471088409424,-9.972512089007068e-06,0.0,0.0001535732590127,0.0,0.0,160.45956420898438,0.0,0.0,0.0,0.6430866718292236,4.0,0.0,1.0
11865060,296.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.045866671949625,296.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.048299815505743,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.0356740802526474,296.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.048299815505743,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.2291135340929031,294.6826171875,291.1499938964844,286.2694396972656,285.3953857421875,286.2640075683594,296.6778869628906,295.0035400390625,1.0,0.1508625745773315,1.0,1.0,0.0,1.0,-0.4887190461158752,0.4887186884880066,3.424482031277876e-07,0.3359930217266083,0.0,0.0,0.8942676186561584,25.000638961791992,25.0,1871.9356689453125,-6822.98583984375,27.465389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,311.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.318359375,24480.0,0.0,0.0,0.1692900359630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507368326187134,1.250748872756958,-1.2076325219823048e-05,0.0,0.0001524588442407,0.0,0.0,207.99024963378903,0.0,0.0,0.0,0.6989526152610779,4.0,0.0,1.0
11865120,296.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.045866671949625,296.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.048299815505743,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.0356740802526474,296.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.048299815505743,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61737060546875,0.542590320110321,0.050000000745058,0.2291135340929031,294.6826171875,291.1499938964844,286.2694396972656,285.3953857421875,286.2640075683594,296.6778869628906,295.0035400390625,1.0,0.1508625745773315,1.0,1.0,0.0,1.0,-0.4887190461158752,0.4887186884880066,3.424482031277876e-07,0.3359930217266083,0.0,0.0,0.8942676186561584,25.000638961791992,25.0,1871.9356689453125,-6822.98583984375,27.465389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,311.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.318359375,24480.0,0.0,0.0,0.1692900359630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507368326187134,1.250748872756958,-1.2076325219823048e-05,0.0,0.0001524588442407,0.0,0.0,207.99024963378903,0.0,0.0,0.0,0.6989526152610779,4.0,0.0,1.0
11865180,296.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.045866671949625,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.048299815505743,296.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.0356740802526474,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.048299815505743,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.2291135340929031,295.8543701171875,291.1499938964844,286.31640625,285.42413330078125,286.3110656738281,296.7250366210937,296.1171569824219,1.0,0.1508623212575912,1.0,1.0,0.0,1.0,-0.4887190461158752,0.4887186884880066,3.424433145937656e-07,0.3359819650650024,0.0,0.0,0.823473334312439,25.00052070617676,25.0,1498.677734375,-6831.84130859375,27.46529006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,311.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22372.123046875,23400.0,0.0,0.0,0.1688867360353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837990522384644,1.2838126420974731,-1.3566512279794551e-05,0.0,0.0001520956429885,0.0,0.0,234.73780822753903,0.0,0.0,0.0,0.719835102558136,4.0,0.0,1.0
11865240,296.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.045866671949625,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.048299815505743,296.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.0356740802526474,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.048299815505743,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8006896972656,0.542590320110321,0.050000000745058,0.2291135340929031,295.8543701171875,291.1499938964844,286.31640625,285.42413330078125,286.3110656738281,296.7250366210937,296.1171569824219,1.0,0.1508623212575912,1.0,1.0,0.0,1.0,-0.4887190461158752,0.4887186884880066,3.424433145937656e-07,0.3359819650650024,0.0,0.0,0.823473334312439,25.00052070617676,25.0,1498.677734375,-6831.84130859375,27.46529006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,311.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22372.123046875,23400.0,0.0,0.0,0.1688867360353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837990522384644,1.2838126420974731,-1.3566512279794551e-05,0.0,0.0001520956429885,0.0,0.0,234.73780822753903,0.0,0.0,0.0,0.719835102558136,4.0,0.0,1.0
