time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3069763183594,0.5425902605056763,0.050000000745058,0.0458666756749153,296.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3069763183594,0.5425902605056763,0.050000000745058,0.048299815505743,296.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3069763183594,0.5425902605056763,0.050000000745058,0.0356740802526474,296.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3069763183594,0.5425902605056763,0.050000000745058,0.048299815505743,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3069763183594,0.5425902605056763,0.050000000745058,0.2291135340929031,296.3551940917969,291.1499938964844,286.3394775390625,285.4385070800781,286.334228515625,296.7483215332031,296.5899353027344,1.0,0.1508622169494629,1.0,1.0,0.0,1.0,-0.4887190461158752,0.4887186884880066,3.424403871576942e-07,0.3359753787517547,0.0,0.0,0.7837329506874084,25.000469207763672,25.0,1326.3634033203125,-6811.00537109375,27.46524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,311.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,24452.84375,23400.0,0.0,0.0,0.1682881116867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558470964431765,1.255860686302185,-1.367065306112636e-05,0.0,0.0001515565381851,0.0,0.0,227.5737152099609,0.0,0.0,0.0,0.7142677903175354,4.0,0.0,1.0
11865360,296.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7577514648437,0.5425902009010315,0.050000000745058,0.0458666756749153,296.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7577514648437,0.5425902009010315,0.050000000745058,0.048299815505743,296.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7577514648437,0.5425902009010315,0.050000000745058,0.0356740802526474,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7577514648437,0.5425902009010315,0.050000000745058,0.048299815505743,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7577514648437,0.5425902009010315,0.050000000745058,0.2291135340929031,296.8005676269531,291.1499938964844,286.3622741699219,285.452880859375,286.3570861816406,296.7712097167969,297.00799560546875,1.0,0.1508621126413345,1.0,1.0,0.0,1.0,-0.4887190461158752,0.488718718290329,3.424374881433323e-07,0.3359688222408294,0.0,0.0,0.7415717244148254,25.000423431396484,25.0,1163.40185546875,-6778.18994140625,27.465211868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507873535156,311.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,26770.10546875,22320.0,0.0,0.0,0.1674380451440811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2089234590530396,1.2089370489120483,-1.3597728866443504e-05,0.0,0.0001507909910287,0.0,0.0,213.192138671875,0.0,0.0,0.0,0.6956073045730591,4.0,0.0,1.0
11865420,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.205810546875,0.5425901412963867,0.050000000745058,0.0458666756749153,296.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.205810546875,0.5425901412963867,0.050000000745058,0.0482998192310333,296.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.205810546875,0.5425901412963867,0.050000000745058,0.0356740802526474,296.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.205810546875,0.5425901412963867,0.050000000745058,0.0482998192310333,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.205810546875,0.5425901412963867,0.050000000745058,0.2291135340929031,297.24267578125,291.1499938964844,286.3878479003906,285.4692077636719,286.3827209472656,296.79656982421875,297.4197998046875,1.0,0.1508620083332061,1.0,1.0,0.0,1.0,-0.4887190461158752,0.488718718290329,3.424346459723893e-07,0.3359623551368713,0.0,0.0,0.6910532116889954,25.000377655029297,25.0,985.2979736328124,-6713.48486328125,27.46517372131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,311.7201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,28929.19140625,22320.0,0.0,0.0,0.1658497154712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178382635116575,1.1178512573242188,-1.299208543059649e-05,0.0,0.0001493605668656,0.0,0.0,182.3862152099609,0.0,0.0,0.0,0.6636239886283875,4.0,0.0,1.0
11865480,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991149902344,0.5425901412963867,0.050000000745058,0.0458666756749153,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991149902344,0.5425901412963867,0.050000000745058,0.0482998192310333,296.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991149902344,0.5425901412963867,0.050000000745058,0.0356740802526474,296.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991149902344,0.5425901412963867,0.050000000745058,0.0482998192310333,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991149902344,0.5425901412963867,0.050000000745058,0.2291135340929031,297.5315246582031,291.1499938964844,286.4068908691406,285.4815368652344,286.40185546875,296.8151550292969,297.6858825683594,1.0,0.1508619487285614,1.0,1.0,0.0,1.0,-0.4887190461158752,0.488718718290329,3.424331964652083e-07,0.3359591364860534,0.0,0.0,0.6513663530349731,25.00034523010254,25.0,854.9007568359375,-6647.546875,27.465147018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,311.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,30506.677734375,21240.0,0.0,0.0,0.1642399728298187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0340675115585327,1.034079909324646,-1.2418365258781703e-05,0.0,0.0001479108614148,0.0,0.0,156.56871032714844,0.0,0.0,0.0,0.6296004056930542,4.0,0.0,1.0
11865540,296.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.045866671949625,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.048299815505743,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.0356740765273571,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.048299815505743,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.2291135191917419,298.0511779785156,291.1499938964844,286.45001220703125,285.5099792480469,286.44512939453125,296.8559875488281,298.1512145996094,1.0,0.1508618146181106,1.0,1.0,0.0,1.0,-0.4887190163135528,0.4887186884880066,3.424344185987138e-07,0.3359618782997131,0.0,0.0,0.5556469559669495,25.000282287597656,25.0,550.5186767578125,-6401.0791015625,27.465091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,311.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,31873.904296875,20160.0,0.0,0.0,0.1582444608211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909375429153442,0.7909479737281799,-1.0437284799991176e-05,0.0,0.0001425114460289,0.0,0.0,92.80374145507812,0.0,0.0,0.0,0.5388843417167664,4.0,0.0,1.0
11865600,296.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.045866671949625,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.048299815505743,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.0356740765273571,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.048299815505743,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0292663574219,0.5425905585289001,0.050000000745058,0.2291135191917419,298.0511779785156,291.1499938964844,286.45001220703125,285.5099792480469,286.44512939453125,296.8559875488281,298.1512145996094,1.0,0.1508618146181106,1.0,1.0,0.0,1.0,-0.4887190163135528,0.4887186884880066,3.424344185987138e-07,0.3359618782997131,0.0,0.0,0.5556469559669495,25.000282287597656,25.0,550.5186767578125,-6401.0791015625,27.465091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,311.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,31873.904296875,20160.0,0.0,0.0,0.1582444608211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909375429153442,0.7909479737281799,-1.0437284799991176e-05,0.0,0.0001425114460289,0.0,0.0,92.80374145507812,0.0,0.0,0.0,0.5388843417167664,4.0,0.0,1.0
11865660,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0458666607737541,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0482998043298721,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0356740690767765,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0482998043298721,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.2291134744882583,298.34716796875,291.1499938964844,286.4937744140625,285.5397644042969,286.4886474609375,296.8957214355469,298.3878173828125,1.0,0.1508616954088211,1.0,1.0,0.0,1.0,-0.4887188971042633,0.488718569278717,3.424453609568445e-07,0.3359867632389068,0.0,0.0,0.4574504792690277,25.00023460388184,25.0,225.96743774414065,-6000.201171875,27.46504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,310.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30140.75,19080.0,0.0,0.0,0.1484162509441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482711791992188,0.5482795238494873,-8.368026101379655e-06,0.0,0.0001336603891104,0.0,0.0,47.57421112060547,0.0,0.0,0.0,0.4499179720878601,4.0,0.0,1.0
11865720,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0458666607737541,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0482998043298721,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0356740690767765,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.0482998043298721,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3365478515625,0.5425919890403748,0.050000000745058,0.2291134744882583,298.34716796875,291.1499938964844,286.4937744140625,285.5397644042969,286.4886474609375,296.8957214355469,298.3878173828125,1.0,0.1508616954088211,1.0,1.0,0.0,1.0,-0.4887188971042633,0.488718569278717,3.424453609568445e-07,0.3359867632389068,0.0,0.0,0.4574504792690277,25.00023460388184,25.0,225.96743774414065,-6000.201171875,27.46504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,310.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30140.75,19080.0,0.0,0.0,0.1484162509441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482711791992188,0.5482795238494873,-8.368026101379655e-06,0.0,0.0001336603891104,0.0,0.0,47.57421112060547,0.0,0.0,0.0,0.4499179720878601,4.0,0.0,1.0
11865780,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041748046875,0.5425945520401001,0.050000000745058,0.0458666421473026,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041748046875,0.5425945520401001,0.050000000745058,0.0482997819781303,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041748046875,0.5425945520401001,0.050000000745058,0.0356740541756153,296.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041748046875,0.5425945520401001,0.050000000745058,0.0482997819781303,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041748046875,0.5425945520401001,0.050000000745058,0.22911337018013,298.4034423828125,291.1499938964844,286.5365295410156,285.56964111328125,286.5311279296875,296.93408203125,298.3849182128906,1.0,0.1508616060018539,1.0,1.0,0.0,1.0,-0.4887186884880066,0.4887183606624603,3.424674730467814e-07,0.3360368311405182,0.0,0.0,0.3678485751152038,25.000200271606445,25.0,-96.95806884765624,-5487.47119140625,27.464996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698608398437,309.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26900.458984375,19080.0,0.0,0.0,0.1357568651437759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371806800365448,0.3718135952949524,-6.820237558713416e-06,0.0,0.0001222596038132,0.0,0.0,24.852819442749023,0.0,0.0,0.0,0.3872020840644836,4.0,0.0,1.0
11865840,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3997802734375,0.542594850063324,0.050000000745058,0.0458666384220123,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3997802734375,0.542594850063324,0.050000000745058,0.04829977825284,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3997802734375,0.542594850063324,0.050000000745058,0.0356740541756153,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3997802734375,0.542594850063324,0.050000000745058,0.04829977825284,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3997802734375,0.542594850063324,0.050000000745058,0.2291133552789688,298.3980407714844,291.1499938964844,286.5403747558594,285.57232666015625,286.534912109375,296.9374389648437,298.37432861328125,1.0,0.1508615911006927,1.0,1.0,0.0,1.0,-0.4887186586856842,0.4887183308601379,3.4246997415721125e-07,0.3360424935817718,0.0,0.0,0.3601865470409393,25.00019836425781,25.0,-125.4838638305664,-5438.337890625,27.46499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,26635.607421875,18000.0,0.0,0.0,0.1345364451408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593776524066925,0.3593843877315521,-6.716778443660587e-06,0.0,0.0001211605267599,0.0,0.0,23.56635093688965,0.0,0.0,0.0,0.3798127174377441,4.0,0.0,1.0
11865900,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.334716796875,0.5425968170166016,0.050000000745058,0.0458666235208511,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.334716796875,0.5425968170166016,0.050000000745058,0.0482997633516788,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.334716796875,0.5425968170166016,0.050000000745058,0.0356740392744541,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.334716796875,0.5425968170166016,0.050000000745058,0.0482997633516788,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.334716796875,0.5425968170166016,0.050000000745058,0.2291132807731628,298.3265991210937,291.1499938964844,286.56463623046875,285.5896301269531,286.5590515136719,296.95849609375,298.2698669433594,1.0,0.1508615612983703,1.0,1.0,0.0,1.0,-0.4887185096740722,0.488718181848526,3.424873966650921e-07,0.3360819518566131,0.0,0.0,0.3130214810371399,25.000185012817383,25.0,-308.2270202636719,-5101.67431640625,27.464967727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,309.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24503.908203125,18000.0,0.0,0.0,0.1261820644140243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877012491226196,0.2877072691917419,-6.016628049110295e-06,0.0,0.0001136367718572,0.0,0.0,16.555530548095703,0.0,0.0,0.0,0.3547663986682892,4.0,0.0,1.0
11865960,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2041320800781,0.5425990223884583,0.050000000745058,0.0458666048943996,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2041320800781,0.5425990223884583,0.050000000745058,0.0482997447252273,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2041320800781,0.5425990223884583,0.050000000745058,0.0356740280985832,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2041320800781,0.5425990223884583,0.050000000745058,0.0482997447252273,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2041320800781,0.5425990223884583,0.050000000745058,0.2291131913661956,298.1896057128906,291.1499938964844,286.5895690917969,285.6075134277344,286.5838317871094,296.9793701171875,298.1009216308594,1.0,0.1508615165948867,1.0,1.0,0.0,1.0,-0.4887183308601379,0.4887179732322693,3.425073202834028e-07,0.3361271321773529,0.0,0.0,0.2674280107021332,25.000173568725582,25.0,-484.3385620117188,-4762.24169921875,27.464942932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,308.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22980.6328125,18000.0,0.0,0.0,0.1176866516470909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333132475614547,0.2333187758922577,-5.541137397813145e-06,0.0,0.0001059859860106,0.0,0.0,12.180073738098145,0.0,0.0,0.0,0.3351869881153106,4.0,0.0,1.0
11866020,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0458665713667869,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0482997074723243,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0356739982962608,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0482997074723243,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.2291130125522613,297.7419128417969,291.1499938964844,286.6411437988281,285.6451416015625,286.6351318359375,297.0201110839844,297.60125732421875,1.0,0.1508614420890808,1.0,1.0,0.0,1.0,-0.4887179434299469,0.4887176156044006,3.425496970521636e-07,0.3362230956554413,0.0,0.0,0.1822893321514129,25.000152587890625,25.0,-785.7220458984375,-4103.3466796875,27.46489524841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,307.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,20861.544921875,18000.0,0.0,0.0,0.1011654660105705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587389856576919,0.1587439030408859,-4.922123935102718e-06,0.0,9.110736573347822e-05,0.0,0.0,7.228127479553223,0.0,0.0,0.0,0.3091761171817779,4.0,0.0,1.0
11866080,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0458665713667869,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0482997074723243,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0356739982962608,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.0482997074723243,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76727294921875,0.5426037311553955,0.050000000745058,0.2291130125522613,297.7419128417969,291.1499938964844,286.6411437988281,285.6451416015625,286.6351318359375,297.0201110839844,297.60125732421875,1.0,0.1508614420890808,1.0,1.0,0.0,1.0,-0.4887179434299469,0.4887176156044006,3.425496970521636e-07,0.3362230956554413,0.0,0.0,0.1822893321514129,25.000152587890625,25.0,-785.7220458984375,-4103.3466796875,27.46489524841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,307.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,20861.544921875,18000.0,0.0,0.0,0.1011654660105705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587389856576919,0.1587439030408859,-4.922123935102718e-06,0.0,9.110736573347822e-05,0.0,0.0,7.228127479553223,0.0,0.0,0.0,0.3091761171817779,4.0,0.0,1.0
11866140,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0458665378391742,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0482996739447116,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0356739722192287,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0482996739447116,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.2291128486394882,297.1234130859375,291.1499938964844,286.6949157714844,285.6849670410156,286.68865966796875,297.05908203125,296.9533386230469,1.0,0.1508613675832748,1.0,1.0,0.0,1.0,-0.4887176156044006,0.488717257976532,3.4258727055203053e-07,0.3363082706928253,0.0,0.0,0.1066350266337394,25.00013542175293,25.0,-969.1353759765624,-3579.28271484375,27.464853286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,305.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19643.244140625,18000.0,0.0,0.0,0.0880444049835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136898174881935,0.1136943995952606,-4.579474989441224e-06,0.0,7.929083949420601e-05,0.0,0.0,4.775324821472168,0.0,0.0,0.0,0.2942705750465393,4.0,0.0,1.0
11866200,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0458665378391742,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0482996739447116,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0356739722192287,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.0482996739447116,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1556701660156,0.5426079034805298,0.050000000745058,0.2291128486394882,297.1234130859375,291.1499938964844,286.6949157714844,285.6849670410156,286.68865966796875,297.05908203125,296.9533386230469,1.0,0.1508613675832748,1.0,1.0,0.0,1.0,-0.4887176156044006,0.488717257976532,3.4258727055203053e-07,0.3363082706928253,0.0,0.0,0.1066350266337394,25.00013542175293,25.0,-969.1353759765624,-3579.28271484375,27.464853286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,305.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19643.244140625,18000.0,0.0,0.0,0.0880444049835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136898174881935,0.1136943995952606,-4.579474989441224e-06,0.0,7.929083949420601e-05,0.0,0.0,4.775324821472168,0.0,0.0,0.0,0.2942705750465393,4.0,0.0,1.0
11866260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.59490966796875,0.5426114201545715,0.050000000745058,0.0458665117621421,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.59490966796875,0.5426114201545715,0.050000000745058,0.0482996441423893,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.59490966796875,0.5426114201545715,0.050000000745058,0.0356739535927772,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.59490966796875,0.5426114201545715,0.050000000745058,0.0482996441423893,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.59490966796875,0.5426114201545715,0.050000000745058,0.2291127145290374,296.560791015625,291.1499938964844,286.7403564453125,285.7190246582031,286.7339172363281,297.0890197753906,296.3851318359375,1.0,0.1508613228797912,1.0,1.0,0.0,1.0,-0.4887173175811767,0.4887169897556305,3.4261873338437e-07,0.3363794982433319,0.0,0.0,0.0521189533174037,25.000123977661133,25.0,-1017.6373901367188,-3269.18994140625,27.464818954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702575683594,304.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19027.775390625,18000.0,0.0,0.0,0.0803264379501342,0.0,0.0,0.0,0.0,1.0,0.0012125794310122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897618010640144,0.0927607715129852,-0.002998967655003,0.0,7.234020449686795e-05,0.0,0.0,3.739035844802856,0.0,0.0,0.0,0.2869952917098999,4.0,0.0,1.0
11866320,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.467529296875,0.5426122546195984,0.050000000745058,0.0458665043115615,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.467529296875,0.5426122546195984,0.050000000745058,0.0482996366918087,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.467529296875,0.5426122546195984,0.050000000745058,0.0356739498674869,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.467529296875,0.5426122546195984,0.050000000745058,0.0482996366918087,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.467529296875,0.5426122546195984,0.050000000745058,0.2291126847267151,296.433349609375,291.1499938964844,286.75067138671875,285.7268371582031,286.74420166015625,297.09539794921875,296.2579650878906,1.0,0.15086130797863,1.0,1.0,0.0,1.0,-0.488717257976532,0.4887169003486633,3.4262626513736905e-07,0.33639657497406,0.0,0.0,0.0407934226095676,25.0001220703125,25.0,-1018.3980712890624,-3210.83837890625,27.46481132507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18908.8515625,18000.0,0.0,0.0,0.0789016038179397,0.0,0.0,0.0,0.0,1.0,0.0016823360929265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854662731289863,0.091057501733303,-0.0055912267416715,0.0,7.10570311639458e-05,0.0,0.0,3.6427292823791504,0.0,0.0,0.0,0.2858548760414123,4.0,0.0,1.0
11866380,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0458664670586586,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0482995994389057,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0356739200651645,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0482995994389057,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.2291125059127807,295.7464599609375,291.1499938964844,286.8082275390625,285.7705383300781,286.8015441894531,297.1282043457031,295.5718994140625,1.0,0.1508612632751464,1.0,1.0,0.0,1.0,-0.4887168705463409,0.4887165129184723,3.426709440645937e-07,0.336497813463211,0.0,0.0,0.0,25.000112533569336,25.0,-1089.66943359375,-1851.120849609375,27.46477127075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,301.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18819.27734375,18000.0,0.0,0.0,0.0575502477586269,0.0,0.0,0.0,0.0,1.0,0.0065827071666717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215853415429592,0.0677730143070221,-0.0461876727640628,0.0,5.18284723511897e-05,0.0,0.0,2.644035816192627,0.0,0.0,0.0,0.2802708446979522,4.0,0.0,1.0
11866440,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0458664670586586,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0482995994389057,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0356739200651645,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.0482995994389057,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.77978515625,0.54261714220047,0.050000000745058,0.2291125059127807,295.7464599609375,291.1499938964844,286.8082275390625,285.7705383300781,286.8015441894531,297.1282043457031,295.5718994140625,1.0,0.1508612632751464,1.0,1.0,0.0,1.0,-0.4887168705463409,0.4887165129184723,3.426709440645937e-07,0.336497813463211,0.0,0.0,0.0,25.000112533569336,25.0,-1089.66943359375,-1851.120849609375,27.46477127075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,301.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18819.27734375,18000.0,0.0,0.0,0.0575502477586269,0.0,0.0,0.0,0.0,1.0,0.0065827071666717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215853415429592,0.0677730143070221,-0.0461876727640628,0.0,5.18284723511897e-05,0.0,0.0,2.644035816192627,0.0,0.0,0.0,0.2802708446979522,4.0,0.0,1.0
11866500,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3262939453125,0.5426198244094849,0.050000000745058,0.0458664447069168,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3262939453125,0.5426198244094849,0.050000000745058,0.0482995770871639,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3262939453125,0.5426198244094849,0.050000000745058,0.035673901438713,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3262939453125,0.5426198244094849,0.050000000745058,0.0482995770871639,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3262939453125,0.5426198244094849,0.050000000745058,0.2291124016046524,295.27105712890625,291.1499938964844,286.83758544921875,285.79302978515625,286.8308410644531,297.1430969238281,294.85406494140625,1.0,0.1508612334728241,1.0,1.0,0.0,1.0,-0.4887166321277618,0.4887163043022156,3.426955004215415e-07,0.3365533947944641,0.0,0.0,0.0,25.00010871887207,25.0,-2119.84228515625,-0.0,27.464750289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676330566406,299.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18583.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0106524210423231,0.0,-0.0,-0.0,0.0,0.0,0.0,9.743670671014117e-05,0.0645329058170318,-0.0644354671239852,0.0,0.0,0.0,0.0,2.4714391231536865,0.0,0.0,0.0,0.2778157293796539,4.0,0.0,1.0
11866560,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.404052734375,0.5426226854324341,0.050000000745058,0.045866422355175,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.404052734375,0.5426226854324341,0.050000000745058,0.0482995547354221,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.404052734375,0.5426226854324341,0.050000000745058,0.0356738865375518,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.404052734375,0.5426226854324341,0.050000000745058,0.0482995547354221,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.404052734375,0.5426226854324341,0.050000000745058,0.2291122823953628,294.3060607910156,291.1499938964844,286.8673400878906,285.81591796875,286.8605041503906,297.15545654296875,293.7940979003906,1.0,0.1508612036705017,1.0,1.0,0.0,1.0,-0.4887163937091827,0.4887160658836365,3.427215347073798e-07,0.336612343788147,0.0,0.0,0.0,25.00010681152344,25.0,-2390.46484375,-0.0,27.4647274017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0133196339011192,0.0,-0.0,-0.0,0.0,0.0,0.0,9.137927008850966e-06,0.0701431930065155,-0.070134051144123,0.0,0.0,0.0,0.0,2.652385234832764,0.0,0.0,0.0,0.2766404747962951,4.0,0.0,1.0
11866620,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0458663776516914,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0482995025813579,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0356738492846488,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0482995025813579,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.2291120439767837,292.6651611328125,291.1499938964844,286.92779541015625,285.8627319335937,286.9208374023437,297.1700134277344,292.3411560058594,1.0,0.1508611589670181,1.0,1.0,0.0,1.0,-0.4887159168720245,0.4887155592441559,3.4277809390914626e-07,0.3367404043674469,0.0,0.0,0.0,25.00010299682617,25.0,-2017.8955078125,-0.0,27.464683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0188076067715883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.776538041071035e-06,0.0722235217690467,-0.0722157433629036,0.0,0.0,0.0,0.0,2.70137095451355,0.0,0.0,0.0,0.2754093110561371,4.0,0.0,1.0
11866680,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0458663776516914,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0482995025813579,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0356738492846488,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.0482995025813579,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.73345947265625,0.5426288843154907,0.050000000745058,0.2291120439767837,292.6651611328125,291.1499938964844,286.92779541015625,285.8627319335937,286.9208374023437,297.1700134277344,292.3411560058594,1.0,0.1508611589670181,1.0,1.0,0.0,1.0,-0.4887159168720245,0.4887155592441559,3.4277809390914626e-07,0.3367404043674469,0.0,0.0,0.0,25.00010299682617,25.0,-2017.8955078125,-0.0,27.464683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0188076067715883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.776538041071035e-06,0.0722235217690467,-0.0722157433629036,0.0,0.0,0.0,0.0,2.70137095451355,0.0,0.0,0.0,0.2754093110561371,4.0,0.0,1.0
11866740,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0458663254976272,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0482994467020034,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0356738083064556,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0482994467020034,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.2291117906570434,291.4958190917969,291.1499938964844,286.98944091796875,285.9108581542969,286.9823608398437,297.1773376464844,291.2337951660156,1.0,0.1508610993623733,1.0,1.0,0.0,1.0,-0.4887153506278991,0.4887150228023529,3.428405364047649e-07,0.3368817865848541,0.0,0.0,0.0,25.00010299682617,25.0,-1597.976318359375,-0.0,27.464635848999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0240966919809579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73914871388115e-06,0.0735614299774169,-0.0735536888241767,0.0,0.0,0.0,0.0,2.7391586303710938,0.0,0.0,0.0,0.2749538421630859,4.0,0.0,1.0
11866800,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0458663254976272,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0482994467020034,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0356738083064556,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.0482994467020034,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5492553710937,0.5426356792449951,0.050000000745058,0.2291117906570434,291.4958190917969,291.1499938964844,286.98944091796875,285.9108581542969,286.9823608398437,297.1773376464844,291.2337951660156,1.0,0.1508610993623733,1.0,1.0,0.0,1.0,-0.4887153506278991,0.4887150228023529,3.428405364047649e-07,0.3368817865848541,0.0,0.0,0.0,25.00010299682617,25.0,-1597.976318359375,-0.0,27.464635848999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0240966919809579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73914871388115e-06,0.0735614299774169,-0.0735536888241767,0.0,0.0,0.0,0.0,2.7391586303710938,0.0,0.0,0.0,0.2749538421630859,4.0,0.0,1.0
11866860,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.0458662658929824,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.0482993870973587,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.035673763602972,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.0482993870973587,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.2291114926338195,290.543701171875,291.1499938964844,287.05206298828125,285.9600830078125,287.0448608398437,297.18170166015625,290.33154296875,1.0,0.1508610546588897,1.0,1.0,0.0,1.0,-0.4887147545814514,0.4887143969535827,3.4290869166397897e-07,0.3370360732078552,0.0,0.0,0.0,25.00010299682617,25.0,-1244.12939453125,-0.0,27.46458625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0291082728654146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723579983576201e-06,0.0749422237277031,-0.074934497475624,0.0,0.0,0.0,0.0,2.785507202148437,0.0,0.0,0.0,0.2748391628265381,4.0,0.0,1.0
11866920,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.0458662658929824,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.0482993870973587,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.035673763602972,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.0482993870973587,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.5426430702209473,0.050000000745058,0.2291114926338195,290.543701171875,291.1499938964844,287.05206298828125,285.9600830078125,287.0448608398437,297.18170166015625,290.33154296875,1.0,0.1508610546588897,1.0,1.0,0.0,1.0,-0.4887147545814514,0.4887143969535827,3.4290869166397897e-07,0.3370360732078552,0.0,0.0,0.0,25.00010299682617,25.0,-1244.12939453125,-0.0,27.46458625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0291082728654146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723579983576201e-06,0.0749422237277031,-0.074934497475624,0.0,0.0,0.0,0.0,2.785507202148437,0.0,0.0,0.0,0.2748391628265381,4.0,0.0,1.0
11866980,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0458662062883377,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0482993237674236,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0356737151741981,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0482993237674236,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.2291111946105957,289.780029296875,291.1499938964844,287.11541748046875,286.0101928710937,287.1081237792969,297.18560791015625,289.612060546875,1.0,0.1508610099554062,1.0,1.0,0.0,1.0,-0.4887140989303589,0.4887137711048126,3.429821333611472e-07,0.3372022807598114,0.0,0.0,0.0,25.000104904174805,25.0,-954.2175903320312,-0.0,27.464534759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0338454619050025,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716987056483049e-06,0.0763112604618072,-0.0763035416603088,0.0,0.0,0.0,0.0,2.8345096111297607,0.0,0.0,0.0,0.2748701572418213,4.0,0.0,1.0
11867040,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0458662062883377,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0482993237674236,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0356737151741981,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.0482993237674236,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.5426510572433472,0.050000000745058,0.2291111946105957,289.780029296875,291.1499938964844,287.11541748046875,286.0101928710937,287.1081237792969,297.18560791015625,289.612060546875,1.0,0.1508610099554062,1.0,1.0,0.0,1.0,-0.4887140989303589,0.4887137711048126,3.429821333611472e-07,0.3372022807598114,0.0,0.0,0.0,25.000104904174805,25.0,-954.2175903320312,-0.0,27.464534759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,299.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0338454619050025,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716987056483049e-06,0.0763112604618072,-0.0763035416603088,0.0,0.0,0.0,0.0,2.8345096111297607,0.0,0.0,0.0,0.2748701572418213,4.0,0.0,1.0
11867100,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921264648437,0.5426552891731262,0.050000000745058,0.045866172760725,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921264648437,0.5426552891731262,0.050000000745058,0.0482992902398109,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921264648437,0.5426552891731262,0.050000000745058,0.035673689097166,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921264648437,0.5426552891731262,0.050000000745058,0.0482992902398109,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4921264648437,0.5426552891731262,0.050000000745058,0.2291110306978225,289.4615173339844,291.1499938964844,287.1473083496094,286.0355224609375,287.1399841308594,297.1879577636719,289.3132629394531,1.0,0.1508609801530838,1.0,1.0,0.0,1.0,-0.4887137711048126,0.4887134134769439,3.430206731991348e-07,0.3372895121574402,0.0,0.0,0.0,25.00010681152344,25.0,-831.01806640625,-0.0,27.464508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,299.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0361133590340614,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715331776125822e-06,0.0769829824566841,-0.0769752636551857,0.0,0.0,0.0,0.0,2.859112501144409,0.0,0.0,0.0,0.2749113142490387,4.0,0.0,1.0
11867160,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.54265958070755,0.050000000745058,0.0458661392331123,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.54265958070755,0.050000000745058,0.0482992529869079,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.54265958070755,0.050000000745058,0.0356736630201339,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.54265958070755,0.050000000745058,0.0482992529869079,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.54265958070755,0.050000000745058,0.2291108667850494,289.1838073730469,291.1499938964844,287.1792907714844,286.06103515625,287.1719665527344,297.1908569335937,289.0818176269531,1.0,0.1508609503507614,1.0,1.0,0.0,1.0,-0.4887134134769439,0.4887130558490753,3.430602930620808e-07,0.3373791873455047,0.0,0.0,0.0133051285520195,25.00010871887207,25.0,-329.8807983398437,-2427.74169921875,27.464479446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,298.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17445.357421875,18000.0,0.0,0.0,0.0233289208263158,0.0,0.0,0.0,0.0,1.0,0.0336040034890174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399852655827999,0.1154730170965194,-0.0754877552390098,0.0,2.10095076909056e-05,0.0,0.0,4.235143661499023,0.0,0.0,0.0,0.2770601212978363,4.0,0.0,1.0
11867220,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0458660721778869,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0482991822063922,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0356736108660697,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0482991822063922,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.2291105240583419,289.7548522949219,291.1499938964844,287.2435302734375,286.1123962402344,287.2361755371094,297.2020568847656,289.9997863769531,1.0,0.1508608907461166,1.0,1.0,0.0,1.0,-0.4887126982212066,0.488712340593338,3.4314246022404404e-07,0.3375651240348816,0.0,0.0,0.0300592593848705,25.000112533569336,25.0,1049.4158935546875,-2981.0869140625,27.46442222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,303.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17539.62890625,18000.0,0.0,0.0,0.0775456875562667,0.0,0.0,0.0,0.0,1.0,0.0222295764833688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735376179218292,0.1462910771369934,-0.0727534592151641,0.0,6.983592174947262e-05,0.0,0.0,5.4871602058410645,0.0,0.0,0.0,0.2821434736251831,4.0,0.0,1.0
