time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867280,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0458660721778869,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0482991822063922,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0356736108660697,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.0482991822063922,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.5426685214042664,0.050000000745058,0.2291105240583419,289.7548522949219,291.1499938964844,287.2435302734375,286.1123962402344,287.2361755371094,297.2020568847656,289.9997863769531,1.0,0.1508608907461166,1.0,1.0,0.0,1.0,-0.4887126982212066,0.488712340593338,3.4314246022404404e-07,0.3375651240348816,0.0,0.0,0.0300592593848705,25.000112533569336,25.0,1049.4158935546875,-2981.0869140625,27.46442222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,303.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17539.62890625,18000.0,0.0,0.0,0.0775456875562667,0.0,0.0,0.0,0.0,1.0,0.0222295764833688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735376179218292,0.1462910771369934,-0.0727534592151641,0.0,6.983592174947262e-05,0.0,0.0,5.4871602058410645,0.0,0.0,0.0,0.2821434736251831,4.0,0.0,1.0
11867340,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.0458659976720809,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.048299103975296,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.0356735549867153,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.048299103975296,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.2291101664304733,290.4871826171875,291.1499938964844,287.30792236328125,286.16412353515625,287.3005676269531,297.2274780273437,290.6291809082031,1.0,0.150860846042633,1.0,1.0,0.0,1.0,-0.4887119233608246,0.4887115955352783,3.432277537740447e-07,0.3377580642700195,0.0,0.0,0.0335178859531879,25.0001163482666,25.0,985.6204833984376,-3006.2509765625,27.46436309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,303.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.748046875,18000.0,0.0,0.0,0.0752137377858161,0.0,0.0,0.0,0.0,1.0,0.0130876116454601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755334049463272,0.1450690180063247,-0.0695356205105781,0.0,6.773582572350278e-05,0.0,0.0,5.524851322174072,0.0,0.0,0.0,0.2839782834053039,4.0,0.0,1.0
11867400,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.0458659976720809,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.048299103975296,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.0356735549867153,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.048299103975296,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.5426778197288513,0.050000000745058,0.2291101664304733,290.4871826171875,291.1499938964844,287.30792236328125,286.16412353515625,287.3005676269531,297.2274780273437,290.6291809082031,1.0,0.150860846042633,1.0,1.0,0.0,1.0,-0.4887119233608246,0.4887115955352783,3.432277537740447e-07,0.3377580642700195,0.0,0.0,0.0335178859531879,25.0001163482666,25.0,985.6204833984376,-3006.2509765625,27.46436309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,303.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.748046875,18000.0,0.0,0.0,0.0752137377858161,0.0,0.0,0.0,0.0,1.0,0.0130876116454601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755334049463272,0.1450690180063247,-0.0695356205105781,0.0,6.773582572350278e-05,0.0,0.0,5.524851322174072,0.0,0.0,0.0,0.2839782834053039,4.0,0.0,1.0
11867460,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.5426825881004333,0.050000000745058,0.0458659641444683,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.5426825881004333,0.050000000745058,0.048299066722393,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.5426825881004333,0.050000000745058,0.0356735251843929,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.5426825881004333,0.050000000745058,0.048299066722393,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.5426825881004333,0.050000000745058,0.2291099727153778,290.76324462890625,291.1499938964844,287.3403015136719,286.190185546875,287.3329467773437,297.2441711425781,290.896240234375,1.0,0.1508608162403106,1.0,1.0,0.0,1.0,-0.4887115359306335,0.4887112081050873,3.432715232065675e-07,0.3378570675849914,0.0,0.0,0.0333416052162647,25.000118255615234,25.0,913.0907592773438,-3009.93798828125,27.464332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393127441406,303.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.83984375,18000.0,0.0,0.0,0.0747990310192108,0.0,0.0,0.0,0.0,1.0,0.0097478851675987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760141089558601,0.1368800401687622,-0.0608659386634826,0.0,6.736234354320914e-05,0.0,0.0,5.24339771270752,0.0,0.0,0.0,0.2840383052825928,4.0,0.0,1.0
11867520,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5426872968673706,0.050000000745058,0.0458659268915653,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5426872968673706,0.050000000745058,0.04829902946949,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5426872968673706,0.050000000745058,0.0356734991073608,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5426872968673706,0.050000000745058,0.04829902946949,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5426872968673706,0.050000000745058,0.2291097939014434,291.02069091796875,291.1499938964844,287.3722229003906,286.2159729003906,287.3648681640625,297.2625732421875,291.1469116210937,1.0,0.1508607864379882,1.0,1.0,0.0,1.0,-0.4887111485004425,0.4887108206748962,3.4331512210883375e-07,0.3379557430744171,0.0,0.0,0.0316088311374187,25.000120162963867,25.0,838.5596923828125,-3005.974365234375,27.46430206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,303.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.24609375,18000.0,0.0,0.0,0.0744695216417312,0.0,0.0,0.0,0.0,1.0,0.0075583690777421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759635120630264,0.1270507723093032,-0.0510872527956962,0.0,6.706559361191466e-05,0.0,0.0,4.88341236114502,0.0,0.0,0.0,0.2836627066135406,4.0,0.0,1.0
11867580,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.0458658523857593,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.0482989512383937,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.035673439502716,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.0482989512383937,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.2291094213724136,291.4935302734375,291.1499938964844,287.4362487792969,286.267822265625,287.428955078125,297.30426025390625,291.60260009765625,1.0,0.1508607268333435,1.0,1.0,0.0,1.0,-0.4887103736400604,0.4887100458145141,3.4340354204687173e-07,0.3381556570529938,0.0,0.0,0.0238002650439739,25.000123977661133,25.0,686.0714111328125,-2975.572509765625,27.4642391204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,303.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.546875,18000.0,0.0,0.0,0.0735447108745575,0.0,0.0,0.0,0.0,1.0,0.0053164009004831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742583572864532,0.1118731275200843,-0.0376147665083408,0.0,6.623273657169193e-05,0.0,0.0,4.301889419555664,0.0,0.0,0.0,0.2824523746967315,4.0,0.0,1.0
11867640,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.0458658523857593,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.0482989512383937,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.035673439502716,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.0482989512383937,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4714660644531,0.5426969528198242,0.050000000745058,0.2291094213724136,291.4935302734375,291.1499938964844,287.4362487792969,286.267822265625,287.428955078125,297.30426025390625,291.60260009765625,1.0,0.1508607268333435,1.0,1.0,0.0,1.0,-0.4887103736400604,0.4887100458145141,3.4340354204687173e-07,0.3381556570529938,0.0,0.0,0.0238002650439739,25.000123977661133,25.0,686.0714111328125,-2975.572509765625,27.4642391204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,303.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.546875,18000.0,0.0,0.0,0.0735447108745575,0.0,0.0,0.0,0.0,1.0,0.0053164009004831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742583572864532,0.1118731275200843,-0.0376147665083408,0.0,6.623273657169193e-05,0.0,0.0,4.301889419555664,0.0,0.0,0.0,0.2824523746967315,4.0,0.0,1.0
11867700,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825561523437,0.5427017211914062,0.050000000745058,0.0458658151328563,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825561523437,0.5427017211914062,0.050000000745058,0.0482989102602005,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825561523437,0.5427017211914062,0.050000000745058,0.0356734097003936,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825561523437,0.5427017211914062,0.050000000745058,0.0482989102602005,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825561523437,0.5427017211914062,0.050000000745058,0.2291092425584793,291.7027587890625,291.1499938964844,287.4681091308594,286.293701171875,287.4608154296875,297.3268127441406,291.8019714355469,1.0,0.1508606970310211,1.0,1.0,0.0,1.0,-0.4887099862098694,0.4887096583843231,3.4344776622674544e-07,0.3382556736469269,0.0,0.0,0.018010176718235,25.000123977661133,25.0,611.3778686523438,-2951.403076171875,27.46420669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,303.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18143.421875,18000.0,0.0,0.0,0.0729127377271652,0.0,0.0,0.0,0.0,1.0,0.0048687062226235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727682113647461,0.1070258170366287,-0.0342576056718826,0.0,6.566358933923766e-05,0.0,0.0,4.109457492828369,0.0,0.0,0.0,0.2818515002727508,4.0,0.0,1.0
11867760,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739318847656,0.5427065491676331,0.050000000745058,0.0458657778799533,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739318847656,0.5427065491676331,0.050000000745058,0.0482988730072975,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739318847656,0.5427065491676331,0.050000000745058,0.0356733836233615,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739318847656,0.5427065491676331,0.050000000745058,0.0482988730072975,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739318847656,0.5427065491676331,0.050000000745058,0.2291090488433838,291.8921813964844,291.1499938964844,287.4997863769531,286.3194885253906,287.4925537109375,297.3501281738281,291.9813232421875,1.0,0.1508606523275375,1.0,1.0,0.0,1.0,-0.4887095987796783,0.4887092709541321,3.4349181987636257e-07,0.3383552730083465,0.0,0.0,0.011154375039041,25.00012588500977,25.0,539.3388061523438,-2922.38720703125,27.46417617797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15118408203125,303.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.4453125,18000.0,0.0,0.0,0.0721738114953041,0.0,0.0,0.0,0.0,1.0,0.0046851770021021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709447413682937,0.1036375686526298,-0.032692827284336,0.0,6.499813025584444e-05,0.0,0.0,3.971834659576416,0.0,0.0,0.0,0.2813194394111633,4.0,0.0,1.0
11867820,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0556030273437,0.542711615562439,0.050000000745058,0.0458657369017601,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.0556030273437,0.542711615562439,0.050000000745058,0.0482988320291042,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0556030273437,0.542711615562439,0.050000000745058,0.0356733500957489,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0556030273437,0.542711615562439,0.050000000745058,0.0482988320291042,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0556030273437,0.542711615562439,0.050000000745058,0.2291088551282882,292.0714111328125,291.1499938964844,287.5335998535156,286.3470153808594,287.5263977050781,297.375732421875,292.14312744140625,1.0,0.1508606225252151,1.0,1.0,0.0,1.0,-0.4887091815471649,0.4887088537216186,3.435387156969228e-07,0.3384613394737243,0.0,0.0,0.002797819674015,25.0001277923584,25.0,408.75787353515625,-2535.296875,27.464141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,302.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18298.6875,18000.0,0.0,0.0,0.0654396936297416,0.0,0.0,0.0,0.0,1.0,0.006171693559736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469714477658271,0.0901746749877929,-0.0432032272219657,0.0,5.893353227293119e-05,0.0,0.0,3.4560585021972656,0.0,0.0,0.0,0.2800158560276031,4.0,0.0,1.0
11867880,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553039550781,0.5427160263061523,0.050000000745058,0.0458657033741474,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553039550781,0.5427160263061523,0.050000000745058,0.0482987947762012,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553039550781,0.5427160263061523,0.050000000745058,0.0356733240187168,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553039550781,0.5427160263061523,0.050000000745058,0.0482987947762012,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553039550781,0.5427160263061523,0.050000000745058,0.2291086912155151,292.1625061035156,291.1499938964844,287.5626525878906,286.3707275390625,287.5555114746094,297.3981018066406,292.1448059082031,1.0,0.1508605927228927,1.0,1.0,0.0,1.0,-0.4887088239192962,0.48870849609375,3.435788471506385e-07,0.3385520875453949,0.0,0.0,0.0,25.0001277923584,25.0,-163.79910278320312,-332.49029541015625,27.46411323547364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,298.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18521.677734375,18000.0,0.0,0.0,0.0208032615482807,0.0,0.0,0.0,0.0,1.0,0.0105671510100364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031009728554636,0.0671781674027443,-0.0640771985054016,0.0,1.8734956029220484e-05,0.0,0.0,2.567013025283813,0.0,0.0,0.0,0.2776709198951721,4.0,0.0,1.0
11867940,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0458656325936317,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0482987202703952,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0356732718646526,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0482987202703952,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.2291083335876464,291.3354797363281,291.1499938964844,287.6246337890625,286.4214172363281,287.6175842285156,297.44256591796875,291.0792236328125,1.0,0.1508605331182479,1.0,1.0,0.0,1.0,-0.4887080788612366,0.4887077510356903,3.436636291098694e-07,0.3387436866760254,0.0,0.0,0.0,25.00012969970703,25.0,-1193.3258056640625,-0.0,27.464052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,298.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0161733273416757,0.0,-0.0,-0.0,0.0,0.0,0.0,8.111881470540538e-06,0.0716118589043617,-0.0716037526726722,0.0,0.0,0.0,0.0,2.687854051589966,0.0,0.0,0.0,0.2758031189441681,4.0,0.0,1.0
11868000,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0458656325936317,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0482987202703952,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0356732718646526,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.0482987202703952,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5427252650260925,0.050000000745058,0.2291083335876464,291.3354797363281,291.1499938964844,287.6246337890625,286.4214172363281,287.6175842285156,297.44256591796875,291.0792236328125,1.0,0.1508605331182479,1.0,1.0,0.0,1.0,-0.4887080788612366,0.4887077510356903,3.436636291098694e-07,0.3387436866760254,0.0,0.0,0.0,25.00012969970703,25.0,-1193.3258056640625,-0.0,27.464052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,298.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0161733273416757,0.0,-0.0,-0.0,0.0,0.0,0.0,8.111881470540538e-06,0.0716118589043617,-0.0716037526726722,0.0,0.0,0.0,0.0,2.687854051589966,0.0,0.0,0.0,0.2758031189441681,4.0,0.0,1.0
11868060,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0458655655384063,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0482986494898796,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0356732159852981,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0482986494898796,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.229107990860939,290.6249389648437,291.1499938964844,287.6854858398437,286.4713134765625,287.6785888671875,297.4772033691406,290.6302795410156,1.0,0.1508604735136032,1.0,1.0,0.0,1.0,-0.4887073636054992,0.4887070059776306,3.437451141508064e-07,0.3389279246330261,0.0,0.0,0.009768190793693,25.0001277923584,25.0,-182.93780517578125,-2482.848876953125,27.463991165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,297.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17553.275390625,18000.0,0.0,0.0,0.0565804280340671,0.0,0.0,0.0,0.0,1.0,0.0149909509345889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0452356711030006,0.1156896650791168,-0.0704539939761161,0.0,5.0955077313119546e-05,0.0,0.0,4.275247097015381,0.0,0.0,0.0,0.2778241336345672,4.0,0.0,1.0
11868120,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0458655655384063,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0482986494898796,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0356732159852981,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.0482986494898796,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6452941894531,0.5427341461181641,0.050000000745058,0.229107990860939,290.6249389648437,291.1499938964844,287.6854858398437,286.4713134765625,287.6785888671875,297.4772033691406,290.6302795410156,1.0,0.1508604735136032,1.0,1.0,0.0,1.0,-0.4887073636054992,0.4887070059776306,3.437451141508064e-07,0.3389279246330261,0.0,0.0,0.009768190793693,25.0001277923584,25.0,-182.93780517578125,-2482.848876953125,27.463991165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,297.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17553.275390625,18000.0,0.0,0.0,0.0565804280340671,0.0,0.0,0.0,0.0,1.0,0.0149909509345889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0452356711030006,0.1156896650791168,-0.0704539939761161,0.0,5.0955077313119546e-05,0.0,0.0,4.275247097015381,0.0,0.0,0.0,0.2778241336345672,4.0,0.0,1.0
11868180,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.045865498483181,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.0482985787093639,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.0356731675565242,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.0482985787093639,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.2291076630353927,291.2127685546875,291.1499938964844,287.7450561523437,286.520263671875,287.7383117675781,297.5116577148437,291.3671875,1.0,0.1508604139089584,1.0,1.0,0.0,1.0,-0.4887066781520843,0.4887063205242157,3.438225633090042e-07,0.339102953672409,0.0,0.0,0.0058167031966149,25.0001277923584,25.0,615.785888671875,-2612.169921875,27.46393203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,301.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.494140625,18000.0,0.0,0.0,0.0684414803981781,0.0,0.0,0.0,0.0,1.0,0.010336285457015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526714995503425,0.1153014600276947,-0.0626299604773521,0.0,6.163687794469297e-05,0.0,0.0,4.34650182723999,0.0,0.0,0.0,0.2800802290439605,4.0,0.0,1.0
11868240,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.045865498483181,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.0482985787093639,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.0356731675565242,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.0482985787093639,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5427426099777222,0.050000000745058,0.2291076630353927,291.2127685546875,291.1499938964844,287.7450561523437,286.520263671875,287.7383117675781,297.5116577148437,291.3671875,1.0,0.1508604139089584,1.0,1.0,0.0,1.0,-0.4887066781520843,0.4887063205242157,3.438225633090042e-07,0.339102953672409,0.0,0.0,0.0058167031966149,25.0001277923584,25.0,615.785888671875,-2612.169921875,27.46393203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,301.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.494140625,18000.0,0.0,0.0,0.0684414803981781,0.0,0.0,0.0,0.0,1.0,0.010336285457015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526714995503425,0.1153014600276947,-0.0626299604773521,0.0,6.163687794469297e-05,0.0,0.0,4.34650182723999,0.0,0.0,0.0,0.2800802290439605,4.0,0.0,1.0
11868300,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.5427466630935669,0.050000000745058,0.0458654686808586,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.5427466630935669,0.050000000745058,0.0482985451817512,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.5427466630935669,0.050000000745058,0.0356731414794921,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.5427466630935669,0.050000000745058,0.0482985451817512,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.5427466630935669,0.050000000745058,0.2291075140237808,291.4559936523437,291.1499938964844,287.7742919921875,286.5443420410156,287.76763916015625,297.5313415527344,291.5238952636719,1.0,0.150860384106636,1.0,1.0,0.0,1.0,-0.4887063503265381,0.4887059926986694,3.4385956837468257e-07,0.3391865193843841,0.0,0.0,0.0012502907775342,25.00012588500977,25.0,420.4892883300781,-1909.2347412109373,27.463905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,299.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18222.458984375,18000.0,0.0,0.0,0.0529649816453456,0.0,0.0,0.0,0.0,1.0,0.0121450265869498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0245466195046901,0.0925837159156799,-0.0680370926856994,0.0,4.769908628077246e-05,0.0,0.0,3.5136749744415283,0.0,0.0,0.0,0.2789075076580047,4.0,0.0,1.0
11868360,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5427505373954773,0.050000000745058,0.0458654388785362,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5427505373954773,0.050000000745058,0.0482985153794288,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5427505373954773,0.050000000745058,0.0356731191277504,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5427505373954773,0.050000000745058,0.0482985153794288,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5427505373954773,0.050000000745058,0.2291073650121688,291.4931335449219,291.1499938964844,287.8031311035156,286.568115234375,287.7965393066406,297.5516357421875,291.393798828125,1.0,0.1508603543043136,1.0,1.0,0.0,1.0,-0.4887060225009918,0.4887056946754455,3.438952944634366e-07,0.3392672836780548,0.0,0.0,0.0,25.000123977661133,25.0,-382.75201416015625,-1.0216858470357693e-08,27.463876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,297.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18366.16796875,18000.0,0.0,0.0,0.0023217245470732,0.0,0.0,0.0,0.0,1.0,0.0161693263798952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000520895817317,0.0724624469876289,-0.0719415545463562,0.0,2.090893531203619e-06,0.0,0.0,2.7457220554351807,0.0,0.0,0.0,0.2770715355873108,4.0,0.0,1.0
11868420,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5427560210227966,0.050000000745058,0.0458653979003429,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5427560210227966,0.050000000745058,0.0482984706759452,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5427560210227966,0.050000000745058,0.0356730856001377,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5427560210227966,0.050000000745058,0.0482984706759452,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5427560210227966,0.050000000745058,0.2291071563959121,290.8878479003906,291.1499938964844,287.84478759765625,286.6025085449219,287.83837890625,297.5794372558594,290.6574401855469,1.0,0.15086030960083,1.0,1.0,0.0,1.0,-0.488705575466156,0.4887052476406097,3.439455440457096e-07,0.3393808007240295,0.0,0.0,0.0056679723784327,25.0001220703125,25.0,-830.298095703125,-1347.02490234375,27.463838577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,296.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.0030666082166135,0.0,0.0,0.0,0.0,1.0,0.018637916073203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140502918511629,0.0860834419727325,-0.0720331519842147,0.0,2.761719315458322e-06,0.0,0.0,3.214067220687866,0.0,0.0,0.0,0.2765893638134002,4.0,0.0,1.0
11868480,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176208496094,0.5427579283714294,0.050000000745058,0.0458653829991817,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176208496094,0.5427579283714294,0.050000000745058,0.048298455774784,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176208496094,0.5427579283714294,0.050000000745058,0.0356730744242668,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176208496094,0.5427579283714294,0.050000000745058,0.048298455774784,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176208496094,0.5427579283714294,0.050000000745058,0.2291070818901062,290.67926025390625,291.1499938964844,287.8594665527344,286.6146545410156,287.85308837890625,297.58819580078125,290.5837097167969,1.0,0.1508602946996688,1.0,1.0,0.0,1.0,-0.488705426454544,0.4887050986289978,3.439628244450432e-07,0.339419811964035,0.0,0.0,0.0097700729966163,25.0001220703125,25.0,-289.3970642089844,-2371.813720703125,27.463823318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,296.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.75390625,18000.0,0.0,0.0,0.0490289591252803,0.0,0.0,0.0,0.0,1.0,0.0161501020193099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405730530619621,0.1114996075630188,-0.0709265545010566,0.0,4.41543925262522e-05,0.0,0.0,4.13435173034668,0.0,0.0,0.0,0.2779397368431091,4.0,0.0,1.0
11868540,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.5427619218826294,0.050000000745058,0.045865349471569,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.5427619218826294,0.050000000745058,0.0482984222471714,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.5427619218826294,0.050000000745058,0.035673052072525,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.5427619218826294,0.050000000745058,0.0482984222471714,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.5427619218826294,0.050000000745058,0.229106917977333,290.8161315917969,291.1499938964844,287.8912353515625,286.64093017578125,287.885009765625,297.6069030761719,291.0311584472656,1.0,0.1508602499961853,1.0,1.0,0.0,1.0,-0.4887050986289978,0.4887047708034515,3.439994316067896e-07,0.3395025134086609,0.0,0.0,0.0115788299590349,25.000118255615234,25.0,569.6538696289062,-2794.086669921875,27.46379470825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,301.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17586.642578125,18000.0,0.0,0.0,0.0724392384290695,0.0,0.0,0.0,0.0,1.0,0.0112323323264718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655095726251602,0.1305004507303238,-0.0649908855557441,0.0,6.523716729134321e-05,0.0,0.0,4.876057147979736,0.0,0.0,0.0,0.2803235352039337,4.0,0.0,1.0
11868600,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5427647233009338,0.050000000745058,0.0458653308451175,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5427647233009338,0.050000000745058,0.0482983998954296,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5427647233009338,0.050000000745058,0.0356730334460735,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5427647233009338,0.050000000745058,0.0482983998954296,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5427647233009338,0.050000000745058,0.2291068136692047,291.1681823730469,291.1499938964844,287.91387939453125,286.65966796875,287.9077453613281,297.62176513671875,291.35455322265625,1.0,0.1508602350950241,1.0,1.0,0.0,1.0,-0.4887048900127411,0.4887045323848724,3.440248406150204e-07,0.3395598828792572,0.0,0.0,0.007761051878333,25.0001163482666,25.0,704.4929809570312,-2727.119873046875,27.463773727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,302.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.142578125,18000.0,0.0,0.0,0.0708069503307342,0.0,0.0,0.0,0.0,1.0,0.0098375277593731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609815865755081,0.1218150407075882,-0.06083345413208,0.0,6.376716919476166e-05,0.0,0.0,4.594710826873779,0.0,0.0,0.0,0.2807349860668182,4.0,0.0,1.0
11868660,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0452431887388229,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0476432554423809,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0351891443133354,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0476432554423809,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.9319097399711608,0.1436165869235992,0.5435197353363037,291.38067626953125,291.1499938964844,287.9661865234375,286.7030334472656,287.9627380371094,297.6300048828125,291.1648864746094,1.0,0.1583775132894516,1.0,1.0,0.0,1.0,-0.8308990001678467,0.8308982849121094,6.958347853469604e-07,0.6122826933860779,0.0,0.0,0.0010814681882038,11.5070161819458,28.0,-803.8418579101562,-131.27330017089844,50.90496063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,297.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18427.6796875,18000.0,0.0,0.0,0.0090946126729249,0.0,0.0,0.0,0.0,1.0,0.0151174720376729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012929334770888,0.0730663761496543,-0.0717734396457672,0.0,8.190406333596911e-06,0.0,0.0,2.7786052227020264,0.0,0.0,0.0,0.2775748968124389,4.0,0.0,1.0
11868720,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0452431887388229,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0476432554423809,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0351891443133354,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.6953045725822449,0.050000000745058,0.0476432554423809,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.9319097399711608,0.1436165869235992,0.5435197353363037,291.38067626953125,291.1499938964844,287.9661865234375,286.7030334472656,287.9627380371094,297.6300048828125,291.1648864746094,1.0,0.1583775132894516,1.0,1.0,0.0,1.0,-0.8308990001678467,0.8308982849121094,6.958347853469604e-07,0.6122826933860779,0.0,0.0,0.0010814681882038,11.5070161819458,28.0,-803.8418579101562,-131.27330017089844,50.90496063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,297.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18427.6796875,18000.0,0.0,0.0,0.0090946126729249,0.0,0.0,0.0,0.0,1.0,0.0151174720376729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012929334770888,0.0730663761496543,-0.0717734396457672,0.0,8.190406333596911e-06,0.0,0.0,2.7786052227020264,0.0,0.0,0.0,0.2775748968124389,4.0,0.0,1.0
11868780,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.045253112912178,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.0476537086069583,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.0351968668401241,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.0476537086069583,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.9316509962081908,0.1464622020721435,0.5564831495285034,290.8213195800781,291.1499938964844,288.0161437988281,286.7445068359375,288.0130310058594,297.5982971191406,290.9593505859375,1.0,0.166033461689949,1.0,1.0,0.0,1.0,-0.8787301778793335,0.8787294030189514,7.557071626251854e-07,0.6507006287574768,0.0,0.0,0.0132387299090623,12.284673690795898,31.0,250.181381225586,-3306.28369140625,57.0817985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,300.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17687.779296875,18000.0,0.0,0.0,0.0846638604998588,0.0,0.0,0.0,0.0,1.0,0.0086804414168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694267451763153,0.1253778785467147,-0.0559511333703994,0.0,7.62463896535337e-05,0.0,0.0,4.710410118103027,0.0,0.0,0.0,0.2805920243263244,4.0,0.0,1.0
11868840,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.045253112912178,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.0476537086069583,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.0351968668401241,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.6893711090087891,0.050000000745058,0.0476537086069583,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.9316509962081908,0.1464622020721435,0.5564831495285034,290.8213195800781,291.1499938964844,288.0161437988281,286.7445068359375,288.0130310058594,297.5982971191406,290.9593505859375,1.0,0.166033461689949,1.0,1.0,0.0,1.0,-0.8787301778793335,0.8787294030189514,7.557071626251854e-07,0.6507006287574768,0.0,0.0,0.0132387299090623,12.284673690795898,31.0,250.181381225586,-3306.28369140625,57.0817985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,300.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17687.779296875,18000.0,0.0,0.0,0.0846638604998588,0.0,0.0,0.0,0.0,1.0,0.0086804414168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694267451763153,0.1253778785467147,-0.0559511333703994,0.0,7.62463896535337e-05,0.0,0.0,4.710410118103027,0.0,0.0,0.0,0.2805920243263244,4.0,0.0,1.0
11868900,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.6868875622749329,0.050000000745058,0.0452574156224727,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.6868875622749329,0.050000000745058,0.0476582385599613,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.6868875622749329,0.050000000745058,0.0352002121508121,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.6868875622749329,0.050000000745058,0.0476582385599613,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.9416578412055968,0.1484446972608566,0.5780032873153687,291.1571655273437,291.1499938964844,288.0401916503906,286.7644958496094,288.0372314453125,297.5917358398437,291.1976623535156,1.0,0.1702683568000793,1.0,1.0,0.0,1.0,-0.9045773148536682,0.904576539993286,7.894860800661263e-07,0.6717298030853271,0.0,0.0,0.0096296900883317,12.689525604248049,31.0,312.2128601074219,-3233.817138671875,61.75944900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,301.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.091796875,18000.0,0.0,0.0,0.0831467807292938,0.0,0.0,0.0,0.0,1.0,0.0075657470151782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648389905691146,0.1156579926609993,-0.0508190020918846,0.0,7.488013943657279e-05,0.0,0.0,4.38222074508667,0.0,0.0,0.0,0.2808230817317962,4.0,0.0,1.0
11868960,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.6881904006004333,0.1426091343164444,0.0460554249584674,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.6839463710784912,0.050000000745058,0.0476637668907642,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.6839463710784912,0.050000000745058,0.0352042950689792,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.6839463710784912,0.050000000745058,0.0476637668907642,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.9504520893096924,0.1506444960832595,0.5997758507728577,291.22955322265625,291.1499938964844,288.0635681152344,286.7839660644531,288.0608215332031,297.618896484375,291.23004150390625,1.0,0.174752801656723,1.0,1.0,0.0091427713632583,1.0,-0.9316832423210144,0.9316809177398682,2.3585976123285946e-06,0.6937637329101562,0.0,0.0,0.0082894982770085,13.141087532043455,51.0,172.92987060546875,-3080.995361328125,66.96810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,300.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.685546875,18000.0,0.0,0.0,0.0777469277381897,0.0,0.0,0.0,0.0,1.0,0.0073750931769609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568335317075252,0.1067686229944229,-0.0499350912868976,0.0,7.00171513017267e-05,0.0,0.0,4.058976173400879,0.0,0.0,0.0,0.2805004715919494,4.0,0.0,1.0
11869020,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.9526006579399108,0.1429999470710754,0.1220179498195648,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.6815590262413025,0.050000000745058,0.0476682819426059,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.6815590262413025,0.050000000745058,0.0352076329290866,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.6815590262413025,0.050000000745058,0.0476682819426059,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.9236769676208496,0.1534103453159332,0.5622075200080872,291.2071838378906,291.1499938964844,288.08648681640625,286.80303955078125,288.083984375,297.6275329589844,291.19708251953125,1.0,0.1826239377260208,1.0,1.0,0.018374865874648,1.0,-0.9777623414993286,0.9777548909187316,7.447888947353931e-06,0.7309976816177368,0.0,0.0,0.0081021012738347,13.799176216125488,51.0,41.58307647705078,-3029.46337890625,76.27809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,299.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.158203125,18000.0,0.0,0.0,0.075026586651802,0.0,0.0,0.0,0.0,1.0,0.0072931866161525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535177625715732,0.1030202656984329,-0.0495024994015693,0.0,6.756727816537023e-05,0.0,0.0,3.915505170822144,0.0,0.0,0.0,0.2801646292209625,4.0,0.0,1.0
11869080,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.9632049798965454,0.1409043371677398,0.1275883466005325,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.8674939274787903,0.1425709724426269,0.1004896685481071,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.6783767938613892,0.050000000745058,0.0352121964097023,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.6783767938613892,0.050000000745058,0.0476744621992111,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.9135579466819764,0.1563497334718704,0.5536513924598694,291.1602478027344,291.04998779296875,288.1082763671875,286.8211669921875,288.1060791015625,297.6166687011719,291.1485900878906,1.0,0.192505270242691,1.0,1.0,0.027428314089775,1.0,-1.0375778675079346,1.037555694580078,2.216864595538937e-05,0.7793834805488586,0.0,0.0,0.0071666147559881,14.698224067687988,71.0,-42.52495956420898,-3069.58935546875,89.66021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,299.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1796875,18000.0,0.0,0.0,0.0754646882414817,0.0,0.0,0.0,0.0,1.0,0.0070993942208588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540155433118343,0.1024247333407402,-0.0484091900289058,0.0,6.796182424295694e-05,0.0,0.0,3.888385534286499,0.0,0.0,0.0,0.2799781262874603,4.0,0.0,1.0
11869140,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.952897846698761,0.1393159180879593,0.1260733753442764,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.9575594663619996,0.1429185718297958,0.134578600525856,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.6739867925643921,0.1363019198179245,0.0352187305688858,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7834686040878296,0.1400829851627349,0.0749078169465065,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.914458394050598,0.1600815057754516,0.5654774308204651,291.07965087890625,291.04998779296875,288.1328125,286.8416442871094,288.1313171386719,297.60546875,291.0559387207031,1.0,0.2067097425460815,1.0,1.0,0.0380217358469963,1.0,-1.1235474348068235,1.1234720945358276,7.535339682362974e-05,0.8487445116043091,0.0,0.0,0.0076554263941943,16.061195373535156,71.0,-163.95758056640625,-2991.3818359375,111.59365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,299.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.87890625,18000.0,0.0,0.0,0.0736721530556678,0.0,0.0,0.0,0.0,1.0,0.0073618101887404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495412983000278,0.0993819460272789,-0.049840647727251,0.0,6.634750752709806e-05,0.0,0.0,3.769724130630493,0.0,0.0,0.0,0.2796034216880798,4.0,0.0,1.0
