time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869200,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864196777344,0.9589489698410034,0.1388254314661026,0.1253286153078079,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.9678405523300172,0.1431584358215332,0.1355954259634018,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.9162787795066832,0.1376364082098007,0.0864415690302848,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.94788658618927,0.1407705247402191,0.1278156787157058,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889221191406,0.8988891839981079,0.1631369292736053,0.5264528393745422,290.983642578125,290.54998779296875,288.1499938964844,286.8559875488281,288.1493835449219,297.5975952148437,290.9636535644531,1.0,0.2189055979251861,1.0,1.0,0.0457138568162918,1.0,-1.2020111083984375,1.2018332481384275,0.0001778225705493,0.9118306636810304,0.0,0.0,0.0023744809441268,16.866363525390625,91.0,-208.9628295898437,-3126.651611328125,133.5380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,298.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.0761311426758766,0.0,0.0,0.0,0.0,1.0,0.0070760385133326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536525510251522,0.1018743813037872,-0.0482218340039253,0.0,6.856201798655093e-05,0.0,0.0,3.858078002929688,0.0,0.0,0.0,0.2796376347541809,4.0,0.0,1.0
11869260,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062744140625,0.930490016937256,0.138148084282875,0.1247628703713417,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050842285156,0.9442708492279052,0.1440073996782302,0.136502057313919,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069763183594,0.9234996438026428,0.1351174712181091,0.0951773300766944,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3079528808594,0.9350665211677552,0.1401486694812774,0.1330520361661911,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3040466308594,0.969865083694458,0.1679845154285431,0.6983934044837952,290.2961120605469,290.04998779296875,288.1830444335937,286.88311767578125,288.4018859863281,297.59039306640625,290.2898254394531,1.0,0.2530533671379089,1.0,1.0,0.1233626306056976,1.0,-1.4006547927856443,1.3635512590408323,0.0371035858988761,1.0340089797973633,0.0,0.0,0.0025794741231948,21.011743545532227,109.0,-565.6655883789062,-2801.466064453125,210.4102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,295.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.1875,18000.0,0.0,0.0,0.0581347830593586,0.0,0.0,0.0,0.0,1.0,0.0095214303582906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413803085684776,0.100971519947052,-0.0595912151038646,0.0,5.235489152255468e-05,0.0,0.0,3.788522481918335,0.0,0.0,0.0,0.2784885764122009,4.0,0.0,1.0
11869320,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062744140625,0.930490016937256,0.138148084282875,0.1247628703713417,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050842285156,0.9442708492279052,0.1440073996782302,0.136502057313919,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069763183594,0.9234996438026428,0.1351174712181091,0.0951773300766944,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3079528808594,0.9350665211677552,0.1401486694812774,0.1330520361661911,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3040466308594,0.969865083694458,0.1679845154285431,0.6983934044837952,290.2961120605469,290.04998779296875,288.1830444335937,286.88311767578125,288.4018859863281,297.59039306640625,290.2898254394531,1.0,0.2530533671379089,1.0,1.0,0.1233626306056976,1.0,-1.4006547927856443,1.3635512590408323,0.0371035858988761,1.0340089797973633,0.0,0.0,0.0025794741231948,21.011743545532227,109.0,-565.6655883789062,-2801.466064453125,210.4102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,295.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.1875,18000.0,0.0,0.0,0.0581347830593586,0.0,0.0,0.0,0.0,1.0,0.0095214303582906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413803085684776,0.100971519947052,-0.0595912151038646,0.0,5.235489152255468e-05,0.0,0.0,3.788522481918335,0.0,0.0,0.0,0.2784885764122009,4.0,0.0,1.0
11869380,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.7608084082603455,0.1370101422071457,0.1245206370949745,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89215087890625,0.7736271619796753,0.1446505337953567,0.1378504186868667,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.7543420791625977,0.1334158778190612,0.0943533927202224,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89410400390625,0.76522296667099,0.1397570520639419,0.1334363520145416,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8841247558594,0.8137320280075073,0.1677062958478927,0.758831799030304,289.8727111816406,289.95001220703125,288.20245361328125,286.89794921875,289.11407470703125,297.53375244140625,289.8223571777344,1.0,0.2883368134498596,1.0,1.0,0.2010114043951034,1.0,-1.4990204572677612,1.3494495153427124,0.1495708972215652,1.001689314842224,0.0,0.0,0.0039749438874423,39.23685073852539,97.0,-760.7852172851562,-1134.8809814453125,291.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,294.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.525390625,18000.0,0.0,0.0,0.0061059608124196,0.0,0.0,0.0,0.0,1.0,0.0148801980540156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115320235490798,0.0826200172305107,-0.0710879936814308,0.0,5.498892733157845e-06,0.0,0.0,3.092726469039917,0.0,0.0,0.0,0.2766105830669403,4.0,0.0,1.0
11869440,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.7608084082603455,0.1370101422071457,0.1245206370949745,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89215087890625,0.7736271619796753,0.1446505337953567,0.1378504186868667,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.7543420791625977,0.1334158778190612,0.0943533927202224,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89410400390625,0.76522296667099,0.1397570520639419,0.1334363520145416,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8841247558594,0.8137320280075073,0.1677062958478927,0.758831799030304,289.8727111816406,289.95001220703125,288.20245361328125,286.89794921875,289.11407470703125,297.53375244140625,289.8223571777344,1.0,0.2883368134498596,1.0,1.0,0.2010114043951034,1.0,-1.4990204572677612,1.3494495153427124,0.1495708972215652,1.001689314842224,0.0,0.0,0.0039749438874423,39.23685073852539,97.0,-760.7852172851562,-1134.8809814453125,291.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,294.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.525390625,18000.0,0.0,0.0,0.0061059608124196,0.0,0.0,0.0,0.0,1.0,0.0148801980540156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115320235490798,0.0826200172305107,-0.0710879936814308,0.0,5.498892733157845e-06,0.0,0.0,3.092726469039917,0.0,0.0,0.0,0.2766105830669403,4.0,0.0,1.0
11869500,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943664550781,0.7180089950561523,0.1361977159976959,0.1240276172757148,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983947753906,0.730955958366394,0.1448492854833603,0.1383218765258789,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19244384765625,0.7119437456130981,0.1326805055141449,0.093994528055191,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1959228515625,0.723028838634491,0.1395916640758514,0.1335278004407882,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.207763671875,0.7653898000717163,0.1672607213258743,0.7580326795578003,290.22235107421875,289.95001220703125,288.20733642578125,286.9010314941406,289.4031066894531,297.50372314453125,290.3082580566406,1.0,0.2993453443050384,1.0,1.0,0.2398357987403869,1.0,-1.4977149963378906,1.30135977268219,0.1963552236557006,0.9540278315544128,0.0,0.0,0.0,49.44040298461914,97.0,249.4586181640625,-1662.6435546875,317.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,293.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.0490750819444656,0.0,0.0,0.0,0.0,1.0,0.0148574747145175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0185725558549165,0.0896490514278411,-0.0710764974355697,0.0,4.419593096827157e-05,0.0,0.0,3.3591115474700928,0.0,0.0,0.0,0.2769852578639984,4.0,0.0,1.0
11869560,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1832580566406,0.6949193477630615,0.1361889690160751,0.1240384802222251,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1801147460937,0.7105922102928162,0.1456389725208282,0.1391521543264389,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846008300781,0.6885392665863037,0.1326721906661987,0.0940081998705864,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819763183594,0.7013053297996521,0.1400554478168487,0.1340287774801254,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734924316406,0.7426680326461792,0.1675232797861099,0.7594075202941895,290.16229248046875,289.8500061035156,288.2091369628906,286.9013671875,289.639892578125,297.48345947265625,290.0858154296875,1.0,0.3075465857982635,1.0,1.0,0.2656436562538147,1.0,-1.5009877681732178,1.2667291164398191,0.2342585921287536,0.9187719225883484,0.0,0.0,0.0,56.58319091796875,85.0,-330.42987060546875,-0.0,337.0303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0188854578882455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001657885150052,0.0725143179297447,-0.0723485276103019,0.0,0.0,0.0,0.0,2.720621347427368,0.0,0.0,0.0,0.2758216857910156,4.0,0.0,1.0
11869620,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9638977050781,0.677438497543335,0.1356661766767501,0.12394430488348,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.964111328125,0.6948022246360779,0.146311268210411,0.1401388943195343,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9638366699219,0.6715332269668579,0.1323782801628112,0.094039961695671,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639892578125,0.6850067377090454,0.1403915286064148,0.1346632987260818,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644775390625,0.7269985675811768,0.1674830615520477,0.7609226703643799,289.9653015136719,289.8500061035156,288.2071228027344,286.8978576660156,289.9532470703125,297.4555358886719,289.9735412597656,1.0,0.31459641456604,1.0,1.0,0.2991187274456024,1.0,-1.5046812295913696,1.2176891565322876,0.2869921028614044,0.8691574335098267,0.0,0.0,0.0,62.88039016723633,85.0,-153.5540771484375,-0.0,354.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.022349689155817,0.0,-0.0,-0.0,0.0,0.0,0.0,8.489558240398765e-06,0.0731722339987754,-0.0731637403368949,0.0,0.0,0.0,0.0,2.732761859893799,0.0,0.0,0.0,0.2752984762191772,4.0,0.0,1.0
11869680,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0120544433594,0.6718146204948425,0.1355267614126205,0.1238172277808189,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0127868652344,0.6900415420532227,0.1467666029930114,0.1405985504388809,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.666217029094696,0.1323493868112564,0.0940270125865936,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01239013671875,0.6800650358200073,0.1406916081905365,0.1349640190601349,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01397705078125,0.7220642566680908,0.1675739139318466,0.7614099979400635,290.01611328125,289.95001220703125,288.2040710449219,286.8941955566406,290.1324462890625,297.4423217773437,290.0316467285156,1.0,0.3169829845428467,1.0,1.0,0.3172594010829925,1.0,-1.5060101747512815,1.1886534690856934,0.3173567056655884,0.8399179577827454,0.0,0.0,0.0,65.07991790771484,73.0,-9.148185729980469,-0.0,361.1222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0241731032729148,0.0,-0.0,-0.0,0.0,0.0,0.0,7.795773854013532e-06,0.0736334547400474,-0.073625661432743,0.0,0.0,0.0,0.0,2.7455687522888184,0.0,0.0,0.0,0.2751326858997345,4.0,0.0,1.0
11869740,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770080566406,0.6681369543075562,0.1360958963632583,0.1240660473704338,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27862548828125,0.6886168122291565,0.1487192660570144,0.1422767490148544,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27655029296875,0.6629776954650879,0.1330649107694625,0.0943666025996208,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27783203125,0.6781240105628967,0.1422737538814544,0.1362674981355667,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.7191520929336548,0.1686246991157531,0.7650926113128662,290.2848205566406,290.04998779296875,288.18817138671875,286.8773498535156,290.6673889160156,297.41571044921875,290.3126525878906,1.0,0.3196723163127899,1.0,1.0,0.3688751459121704,1.0,-1.5147122144699097,1.1046510934829712,0.4100611209869385,0.7542946338653564,0.0,0.0,0.0,66.99388885498047,61.0,304.05474853515625,-0.0,370.2989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0291765481233596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728209311608225e-06,0.0749844834208488,-0.0749767571687698,0.0,0.0,0.0,0.0,2.788736820220948,0.0,0.0,0.0,0.2749182879924774,4.0,0.0,1.0
11869800,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770080566406,0.6681369543075562,0.1360958963632583,0.1240660473704338,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27862548828125,0.6886168122291565,0.1487192660570144,0.1422767490148544,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27655029296875,0.6629776954650879,0.1330649107694625,0.0943666025996208,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27783203125,0.6781240105628967,0.1422737538814544,0.1362674981355667,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.7191520929336548,0.1686246991157531,0.7650926113128662,290.2848205566406,290.04998779296875,288.18817138671875,286.8773498535156,290.6673889160156,297.41571044921875,290.3126525878906,1.0,0.3196723163127899,1.0,1.0,0.3688751459121704,1.0,-1.5147122144699097,1.1046510934829712,0.4100611209869385,0.7542946338653564,0.0,0.0,0.0,66.99388885498047,61.0,304.05474853515625,-0.0,370.2989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0291765481233596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728209311608225e-06,0.0749844834208488,-0.0749767571687698,0.0,0.0,0.0,0.0,2.788736820220948,0.0,0.0,0.0,0.2749182879924774,4.0,0.0,1.0
11869860,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159851074219,0.6786354780197144,0.1377713978290558,0.125277042388916,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41571044921875,0.7011781930923462,0.1514762789011001,0.1446165442466735,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.6733707785606384,0.1347378343343734,0.0953160151839256,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158630371094,0.6901594400405884,0.1447396874427795,0.1383136212825775,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154052734375,0.7291926741600037,0.1706643551588058,0.7727990746498108,290.41473388671875,290.1499938964844,288.1624450683594,286.8516540527344,290.4363098144531,297.4024658203125,290.4095153808594,1.0,0.3180997967720032,1.0,1.0,0.3435308635234833,1.0,-1.5318197011947632,1.1568284034729004,0.3749913275241852,0.8027621507644653,0.0,0.0,0.0,63.903018951416016,49.0,110.36980438232422,-0.0,371.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0339082665741443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718995220784564e-06,0.0763399377465248,-0.0763322189450264,0.0,0.0,0.0,0.0,2.8363187313079834,0.0,0.0,0.0,0.2749058604240417,4.0,0.0,1.0
11869920,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159851074219,0.6786354780197144,0.1377713978290558,0.125277042388916,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41571044921875,0.7011781930923462,0.1514762789011001,0.1446165442466735,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.6733707785606384,0.1347378343343734,0.0953160151839256,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158630371094,0.6901594400405884,0.1447396874427795,0.1383136212825775,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154052734375,0.7291926741600037,0.1706643551588058,0.7727990746498108,290.41473388671875,290.1499938964844,288.1624450683594,286.8516540527344,290.4363098144531,297.4024658203125,290.4095153808594,1.0,0.3180997967720032,1.0,1.0,0.3435308635234833,1.0,-1.5318197011947632,1.1568284034729004,0.3749913275241852,0.8027621507644653,0.0,0.0,0.0,63.903018951416016,49.0,110.36980438232422,-0.0,371.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0339082665741443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718995220784564e-06,0.0763399377465248,-0.0763322189450264,0.0,0.0,0.0,0.0,2.8363187313079834,0.0,0.0,0.0,0.2749058604240417,4.0,0.0,1.0
11869980,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031921386719,0.6978771090507507,0.139236643910408,0.1264550238847732,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.7214840054512024,0.1540605574846267,0.1468998491764068,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30340576171875,0.6926199793815613,0.1363070607185363,0.0962848588824272,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.302734375,0.7109498977661133,0.1471249014139175,0.1403853595256805,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30145263671875,0.747428297996521,0.172591358423233,0.7806331515312195,290.29962158203125,290.25,288.1277770996094,286.81793212890625,290.1466979980469,297.3900756835937,290.2869873046875,1.0,0.313602089881897,1.0,1.0,0.3181865811347961,1.0,-1.5490325689315796,1.213352918624878,0.3356797099113464,0.8555912375450134,0.0,0.0,0.0,58.06013870239258,37.0,-104.11457061767578,-0.0,364.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0383742116391658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715159881627187e-06,0.0776659399271011,-0.0776582285761833,0.0,0.0,0.0,0.0,2.884684085845948,0.0,0.0,0.0,0.2749779820442199,4.0,0.0,1.0
11870040,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031921386719,0.6978771090507507,0.139236643910408,0.1264550238847732,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.7214840054512024,0.1540605574846267,0.1468998491764068,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30340576171875,0.6926199793815613,0.1363070607185363,0.0962848588824272,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.302734375,0.7109498977661133,0.1471249014139175,0.1403853595256805,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30145263671875,0.747428297996521,0.172591358423233,0.7806331515312195,290.29962158203125,290.25,288.1277770996094,286.81793212890625,290.1466979980469,297.3900756835937,290.2869873046875,1.0,0.313602089881897,1.0,1.0,0.3181865811347961,1.0,-1.5490325689315796,1.213352918624878,0.3356797099113464,0.8555912375450134,0.0,0.0,0.0,58.06013870239258,37.0,-104.11457061767578,-0.0,364.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0383742116391658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715159881627187e-06,0.0776659399271011,-0.0776582285761833,0.0,0.0,0.0,0.0,2.884684085845948,0.0,0.0,0.0,0.2749779820442199,4.0,0.0,1.0
11870100,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.7101184129714966,0.139778271317482,0.1268647015094757,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.7333459854125977,0.1551659107208252,0.1478659957647323,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.7049993872642517,0.1369254887104034,0.096652440726757,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.7231017351150513,0.1481742858886718,0.1412832587957382,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21435546875,0.7596559524536133,0.1733848601579666,0.7837857007980347,290.2121276855469,290.25,288.1073913574219,286.79833984375,290.0018005371094,297.3827819824219,290.1970520019531,1.0,0.3104811906814575,1.0,1.0,0.3055144250392914,1.0,-1.5559898614883425,1.2401500940322876,0.3158396780490875,0.8808771371841431,0.0,0.0,0.0,54.52773666381836,37.0,-176.7115020751953,-0.0,358.7366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,293.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0405102111399173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71422219258966e-06,0.0783128216862678,-0.0783051028847694,0.0,0.0,0.0,0.0,2.908619880676269,0.0,0.0,0.0,0.2750285565853119,4.0,0.0,1.0
11870160,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.7231934070587158,0.1402084827423095,0.1271490901708603,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572265625,0.7471522092819214,0.156143769621849,0.1486918926239013,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.7186530232429504,0.1374443024396896,0.0969322770833969,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.7365586161613464,0.1491231918334961,0.1420702934265136,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.774348258972168,0.174062892794609,0.7863326072692871,290.1576843261719,290.3500061035156,288.08514404296875,286.7770690917969,290.1819763183594,297.3747253417969,290.1640014648437,1.0,0.3068581819534302,1.0,1.0,0.3294332325458526,1.0,-1.5616627931594849,1.206568717956543,0.3550940155982971,0.8462346196174622,0.0,0.0,0.0,50.73089599609375,25.0,-89.14749145507812,-0.0,351.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0425836034119129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713650120422244e-06,0.0789476186037063,-0.0789399072527885,0.0,0.0,0.0,0.0,2.9322409629821777,0.0,0.0,0.0,0.275083988904953,4.0,0.0,1.0
11870220,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.7594548463821411,0.1415446251630783,0.1278369724750518,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.7882835268974304,0.1583968549966812,0.1503426283597946,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.7547319531440735,0.13885597884655,0.0975471809506416,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.7761461138725281,0.1513040363788604,0.1436619609594345,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3657531738281,0.8164927363395691,0.1757698804140091,0.7916229963302612,290.3690795898437,290.45001220703125,288.0354919433594,286.7299194335937,290.66259765625,297.36431884765625,290.39190673828125,1.0,0.2984493970870971,1.0,1.0,0.3772708177566528,1.0,-1.5734680891036987,1.1277434825897217,0.4457245469093323,0.7651184797286987,0.0,0.0,0.0,42.10462188720703,25.0,225.3065643310547,-0.0,334.2272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0465469099581241,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713148988841567e-06,0.0801784843206405,-0.0801707729697227,0.0,0.0,0.0,0.0,2.9782819747924805,0.0,0.0,0.0,0.275201678276062,4.0,0.0,1.0
11870280,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.7594548463821411,0.1415446251630783,0.1278369724750518,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.7882835268974304,0.1583968549966812,0.1503426283597946,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.7547319531440735,0.13885597884655,0.0975471809506416,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.7761461138725281,0.1513040363788604,0.1436619609594345,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3657531738281,0.8164927363395691,0.1757698804140091,0.7916229963302612,290.3690795898437,290.45001220703125,288.0354919433594,286.7299194335937,290.66259765625,297.36431884765625,290.39190673828125,1.0,0.2984493970870971,1.0,1.0,0.3772708177566528,1.0,-1.5734680891036987,1.1277434825897217,0.4457245469093323,0.7651184797286987,0.0,0.0,0.0,42.10462188720703,25.0,225.3065643310547,-0.0,334.2272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0465469099581241,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713148988841567e-06,0.0801784843206405,-0.0801707729697227,0.0,0.0,0.0,0.0,2.9782819747924805,0.0,0.0,0.0,0.275201678276062,4.0,0.0,1.0
11870340,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8075358271598816,0.1439141184091568,0.1294511705636978,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991882324219,0.8371211886405945,0.1614777892827987,0.152755931019783,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8022937774658203,0.1411587297916412,0.0987785160541534,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69830322265625,0.8253321051597595,0.1542341858148574,0.1459534466266632,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010192871094,0.8646020889282227,0.1783924996852874,0.8009074926376343,290.7053527832031,290.54998779296875,287.9797668457031,286.6773376464844,291.1451416015625,297.3642578125,290.7343444824219,1.0,0.2935296893119812,1.0,1.0,0.425108402967453,1.0,-1.5936732292175293,1.0536950826644895,0.5399780869483948,0.6869785785675049,0.0,0.0,0.0,35.25730895996094,25.0,419.1337585449219,-0.0,325.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0502747893333435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713087143201847e-06,0.0813558921217918,-0.081348180770874,0.0,0.0,0.0,0.0,3.022502422332764,0.0,0.0,0.0,0.2753213942050934,4.0,0.0,1.0
11870400,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8075358271598816,0.1439141184091568,0.1294511705636978,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991882324219,0.8371211886405945,0.1614777892827987,0.152755931019783,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8022937774658203,0.1411587297916412,0.0987785160541534,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69830322265625,0.8253321051597595,0.1542341858148574,0.1459534466266632,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010192871094,0.8646020889282227,0.1783924996852874,0.8009074926376343,290.7053527832031,290.54998779296875,287.9797668457031,286.6773376464844,291.1451416015625,297.3642578125,290.7343444824219,1.0,0.2935296893119812,1.0,1.0,0.425108402967453,1.0,-1.5936732292175293,1.0536950826644895,0.5399780869483948,0.6869785785675049,0.0,0.0,0.0,35.25730895996094,25.0,419.1337585449219,-0.0,325.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0502747893333435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713087143201847e-06,0.0813558921217918,-0.081348180770874,0.0,0.0,0.0,0.0,3.022502422332764,0.0,0.0,0.0,0.2753213942050934,4.0,0.0,1.0
11870460,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.8673942685127258,0.1469588130712509,0.1318929493427276,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515014648437,0.9023200273513794,0.1651987433433532,0.1559480279684066,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.8617979288101196,0.1441192626953125,0.1006055921316146,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515930175781,0.8882198333740234,0.1577444374561309,0.1489568501710891,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.851318359375,0.9356565475463868,0.1817256510257721,0.8142584562301636,290.850830078125,290.6499938964844,287.9189147949219,286.62017822265625,290.9031677246094,297.3713073730469,290.8468933105469,1.0,0.291258692741394,1.0,1.0,0.4002169072628021,1.0,-1.6222623586654663,1.112253189086914,0.5100091099739075,0.7393985390663147,0.0,0.0,0.0,29.77008438110352,25.0,158.16354370117188,-0.0,324.85919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0537780635058879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713214472460095e-06,0.0824791193008422,-0.0824714079499244,0.0,0.0,0.0,0.0,3.064781665802002,0.0,0.0,0.0,0.2754390239715576,4.0,0.0,1.0
11870520,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.8673942685127258,0.1469588130712509,0.1318929493427276,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515014648437,0.9023200273513794,0.1651987433433532,0.1559480279684066,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.8617979288101196,0.1441192626953125,0.1006055921316146,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515930175781,0.8882198333740234,0.1577444374561309,0.1489568501710891,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.851318359375,0.9356565475463868,0.1817256510257721,0.8142584562301636,290.850830078125,290.6499938964844,287.9189147949219,286.62017822265625,290.9031677246094,297.3713073730469,290.8468933105469,1.0,0.291258692741394,1.0,1.0,0.4002169072628021,1.0,-1.6222623586654663,1.112253189086914,0.5100091099739075,0.7393985390663147,0.0,0.0,0.0,29.77008438110352,25.0,158.16354370117188,-0.0,324.85919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0537780635058879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713214472460095e-06,0.0824791193008422,-0.0824714079499244,0.0,0.0,0.0,0.0,3.064781665802002,0.0,0.0,0.0,0.2754390239715576,4.0,0.0,1.0
11870580,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.9249728322029114,0.1493666172027588,0.1341222077608108,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413635253906,0.9666479825973512,0.1685187816619873,0.1590967774391174,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.9183324575424194,0.1466692239046096,0.1023964285850524,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7417297363281,0.9510684609413148,0.1608421504497528,0.1518979519605636,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.9921733736991882,0.1846446692943573,0.8239136934280396,290.7388916015625,290.75,287.8538818359375,286.5592346191406,290.5954895019531,297.3735656738281,290.7264709472656,1.0,0.290590226650238,1.0,1.0,0.3753254115581512,1.0,-1.6411625146865845,1.170815348625183,0.4703472256660461,0.7941550612449646,0.0,0.0,0.0,26.798105239868164,43.0,-92.0692138671875,-0.0,327.1190795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0570674054324626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713424565736204e-06,0.0835483521223068,-0.083540640771389,0.0,0.0,0.0,0.0,3.105083465576172,0.0,0.0,0.0,0.2755526900291443,4.0,0.0,1.0
11870640,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.9249728322029114,0.1493666172027588,0.1341222077608108,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413635253906,0.9666479825973512,0.1685187816619873,0.1590967774391174,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.9183324575424194,0.1466692239046096,0.1023964285850524,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7417297363281,0.9510684609413148,0.1608421504497528,0.1518979519605636,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.9921733736991882,0.1846446692943573,0.8239136934280396,290.7388916015625,290.75,287.8538818359375,286.5592346191406,290.5954895019531,297.3735656738281,290.7264709472656,1.0,0.290590226650238,1.0,1.0,0.3753254115581512,1.0,-1.6411625146865845,1.170815348625183,0.4703472256660461,0.7941550612449646,0.0,0.0,0.0,26.798105239868164,43.0,-92.0692138671875,-0.0,327.1190795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0570674054324626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713424565736204e-06,0.0835483521223068,-0.083540640771389,0.0,0.0,0.0,0.0,3.105083465576172,0.0,0.0,0.0,0.2755526900291443,4.0,0.0,1.0
11870700,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64910888671875,0.9253396391868592,0.1502440124750137,0.1350073814392089,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478271484375,0.9677028059959412,0.1699288189411163,0.1605096310377121,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6493225097656,0.9190315008163452,0.1476933509111404,0.1031708791851997,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483154296875,0.952113151550293,0.1621375530958175,0.153203934431076,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470642089844,0.9915875196456908,0.1859121024608612,0.8266305923461914,290.64471435546875,290.75,287.8200988769531,286.52764892578125,290.4383239746094,297.372314453125,290.6294250488281,1.0,0.2933225035667419,1.0,1.0,0.3628796339035034,1.0,-1.6545038223266602,1.203193187713623,0.4513106346130371,0.8232468962669373,0.0,0.0,0.0,27.16147422790528,43.0,-179.562744140625,-0.0,334.0061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0586352422833442,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713543709542137e-06,0.0840629711747169,-0.0840552523732185,0.0,0.0,0.0,0.0,3.124495267868042,0.0,0.0,0.0,0.2756077945232391,4.0,0.0,1.0
11870760,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915832519531,0.8979529142379761,0.1509305536746978,0.1357702165842056,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.9406396150588988,0.1711767166852951,0.1618315875530243,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.8929010629653931,0.148557424545288,0.1038789972662925,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917663574219,0.9236958622932434,0.163268432021141,0.1544169187545776,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921325683594,0.970729112625122,0.1868969351053238,0.8387327790260315,290.5929260253906,290.8500061035156,287.78564453125,286.4954528808594,290.63330078125,297.3688049316406,290.60162353515625,1.0,0.2976859509944916,1.0,1.0,0.3870744109153747,1.0,-1.66915762424469,1.1708457469940186,0.4983118772506714,0.7887211441993713,0.0,0.0,0.0,29.128637313842773,61.0,-80.55144500732422,-0.0,348.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0601536184549331,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713667400821578e-06,0.0845644176006317,-0.0845567062497139,0.0,0.0,0.0,0.0,3.143418312072754,0.0,0.0,0.0,0.2756617069244385,4.0,0.0,1.0
11870820,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.8290064930915833,0.1526936143636703,0.1374473869800567,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232116699219,0.8637660145759583,0.1739243417978286,0.1645781397819519,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.821044921875,0.8253143429756165,0.1505496799945831,0.1053783223032951,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.822509765625,0.8504087328910828,0.1657522022724151,0.1569247543811798,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.8886705040931702,0.1890532374382019,0.8491334915161133,290.8276672363281,290.95001220703125,287.715087890625,286.4296264648437,291.11065673828125,297.3641357421875,290.84967041015625,1.0,0.3098738491535187,1.0,1.0,0.4354639649391174,1.0,-1.6964625120162964,1.0972577333450315,0.5992047786712646,0.7088438868522644,0.0,0.0,0.0,36.53969955444336,79.0,241.0013122558593,-0.0,382.9386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0630470663309097,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713922968832776e-06,0.0855283886194229,-0.0855206698179245,0.0,0.0,0.0,0.0,3.179816007614136,0.0,0.0,0.0,0.2757657766342163,4.0,0.0,1.0
11870880,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.8290064930915833,0.1526936143636703,0.1374473869800567,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232116699219,0.8637660145759583,0.1739243417978286,0.1645781397819519,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.821044921875,0.8253143429756165,0.1505496799945831,0.1053783223032951,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.822509765625,0.8504087328910828,0.1657522022724151,0.1569247543811798,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.8886705040931702,0.1890532374382019,0.8491334915161133,290.8276672363281,290.95001220703125,287.715087890625,286.4296264648437,291.11065673828125,297.3641357421875,290.84967041015625,1.0,0.3098738491535187,1.0,1.0,0.4354639649391174,1.0,-1.6964625120162964,1.0972577333450315,0.5992047786712646,0.7088438868522644,0.0,0.0,0.0,36.53969955444336,79.0,241.0013122558593,-0.0,382.9386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0630470663309097,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713922968832776e-06,0.0855283886194229,-0.0855206698179245,0.0,0.0,0.0,0.0,3.179816007614136,0.0,0.0,0.0,0.2757657766342163,4.0,0.0,1.0
11870940,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.7730633020401001,0.155411884188652,0.140038251876831,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8084014058113098,0.1774237304925918,0.1680863052606582,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7695319056510925,0.153300791978836,0.1074480041861534,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7951688766479492,0.1689509600400924,0.1601573228836059,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8290457129478455,0.1920323967933654,0.8633431792259216,291.1602783203125,291.04998779296875,287.64324951171875,286.36260986328125,291.549072265625,297.3678894042969,291.1856689453125,1.0,0.3254902958869934,1.0,1.0,0.4838535189628601,1.0,-1.7272065877914429,1.0316731929779053,0.6955333352088928,0.6368279457092285,0.0,0.0,0.0,47.17626190185547,67.0,410.29339599609375,-0.0,431.3822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0657578036189079,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714180355833378e-06,0.0864415541291236,-0.0864338427782058,0.0,0.0,0.0,0.0,3.21431851387024,0.0,0.0,0.0,0.275864839553833,4.0,0.0,1.0
11871000,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.7730633020401001,0.155411884188652,0.140038251876831,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8084014058113098,0.1774237304925918,0.1680863052606582,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7695319056510925,0.153300791978836,0.1074480041861534,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7951688766479492,0.1689509600400924,0.1601573228836059,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8290457129478455,0.1920323967933654,0.8633431792259216,291.1602783203125,291.04998779296875,287.64324951171875,286.36260986328125,291.549072265625,297.3678894042969,291.1856689453125,1.0,0.3254902958869934,1.0,1.0,0.4838535189628601,1.0,-1.7272065877914429,1.0316731929779053,0.6955333352088928,0.6368279457092285,0.0,0.0,0.0,47.17626190185547,67.0,410.29339599609375,-0.0,431.3822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0657578036189079,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714180355833378e-06,0.0864415541291236,-0.0864338427782058,0.0,0.0,0.0,0.0,3.21431851387024,0.0,0.0,0.0,0.275864839553833,4.0,0.0,1.0
11871060,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.7655131220817566,0.1586998850107193,0.1430583596229553,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8007588386535645,0.18144191801548,0.1719427555799484,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.7620832920074463,0.1565630435943603,0.1097722426056861,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.7874048948287964,0.1726562827825546,0.1637181490659713,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.8208407163619995,0.195603922009468,0.8795734643936157,291.2875061035156,291.1499938964844,287.57098388671875,286.2952880859375,291.33367919921875,297.3768005371094,291.2838439941406,1.0,0.3330682814121246,1.0,1.0,0.4600135385990143,1.0,-1.7620171308517456,1.0879857540130615,0.6740313172340393,0.6856253147125244,0.0,0.0,0.0,50.83966445922852,55.0,150.055908203125,-0.0,463.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0682958960533142,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714435923844576e-06,0.0873054787516594,-0.0872977674007415,0.0,0.0,0.0,0.0,3.2469801902771,0.0,0.0,0.0,0.2759589254856109,4.0,0.0,1.0
11871120,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.7655131220817566,0.1586998850107193,0.1430583596229553,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8007588386535645,0.18144191801548,0.1719427555799484,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.7620832920074463,0.1565630435943603,0.1097722426056861,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.7874048948287964,0.1726562827825546,0.1637181490659713,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.8208407163619995,0.195603922009468,0.8795734643936157,291.2875061035156,291.1499938964844,287.57098388671875,286.2952880859375,291.33367919921875,297.3768005371094,291.2838439941406,1.0,0.3330682814121246,1.0,1.0,0.4600135385990143,1.0,-1.7620171308517456,1.0879857540130615,0.6740313172340393,0.6856253147125244,0.0,0.0,0.0,50.83966445922852,55.0,150.055908203125,-0.0,463.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0682958960533142,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714435923844576e-06,0.0873054787516594,-0.0872977674007415,0.0,0.0,0.0,0.0,3.2469801902771,0.0,0.0,0.0,0.2759589254856109,4.0,0.0,1.0
