time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871180,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.7782569527626038,0.1613089889287948,0.1455224901437759,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.8146787285804749,0.1849836707115173,0.1753658801317215,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.774939239025116,0.1593390852212906,0.1117687001824379,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.801293134689331,0.1759128868579864,0.1668653786182403,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.8331615924835205,0.1986665725708007,0.8937277793884277,291.17926025390625,291.1499938964844,287.4992980957031,286.2284851074219,291.05792236328125,297.3798522949219,291.1684875488281,1.0,0.3355354070663452,1.0,1.0,0.436173528432846,1.0,-1.792262077331543,1.1489219665527344,0.6433401703834534,0.7400171756744385,0.0,0.0,0.0,49.65895080566406,43.0,-86.14911651611328,-0.0,478.6466979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0706707164645195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714685125392862e-06,0.0881217122077941,-0.0881140008568763,0.0,0.0,0.0,0.0,3.2778563499450684,0.0,0.0,0.0,0.2760481536388397,4.0,0.0,1.0
11871240,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.7782569527626038,0.1613089889287948,0.1455224901437759,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.8146787285804749,0.1849836707115173,0.1753658801317215,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.774939239025116,0.1593390852212906,0.1117687001824379,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.801293134689331,0.1759128868579864,0.1668653786182403,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.8331615924835205,0.1986665725708007,0.8937277793884277,291.17926025390625,291.1499938964844,287.4992980957031,286.2284851074219,291.05792236328125,297.3798522949219,291.1684875488281,1.0,0.3355354070663452,1.0,1.0,0.436173528432846,1.0,-1.792262077331543,1.1489219665527344,0.6433401703834534,0.7400171756744385,0.0,0.0,0.0,49.65895080566406,43.0,-86.14911651611328,-0.0,478.6466979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0706707164645195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714685125392862e-06,0.0881217122077941,-0.0881140008568763,0.0,0.0,0.0,0.0,3.2778563499450684,0.0,0.0,0.0,0.2760481536388397,4.0,0.0,1.0
11871300,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.7897534370422363,0.1622751206159591,0.1464190483093261,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8262283802032471,0.1864817887544632,0.176792711019516,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7865902185440063,0.1604554057121276,0.1125561445951461,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8133243322372437,0.1772785931825637,0.1681643426418304,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.844502866268158,0.1998913884162902,0.8993281722068787,291.0911865234375,291.1499938964844,287.4639587402344,286.195556640625,290.91357421875,297.3782958984375,291.0779724121094,1.0,0.3352617919445038,1.0,1.0,0.4242535531520843,1.0,-1.80428433418274,1.178702712059021,0.6255817413330078,0.7671747207641602,0.0,0.0,0.0,47.93246841430664,43.0,-167.4821014404297,-0.0,481.0242309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0717997774481773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714807907177601e-06,0.088512472808361,-0.0885047540068626,0.0,0.0,0.0,0.0,3.292643547058105,0.0,0.0,0.0,0.2760909795761108,4.0,0.0,1.0
11871360,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.8046329021453857,0.1630559414625167,0.1471000462770462,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.8409917950630188,0.1878161132335662,0.1780248582363128,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.8017104864120483,0.1614115387201309,0.1132014319300651,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8278535604476929,0.1784847378730774,0.169274091720581,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.8596228957176208,0.2009244859218597,0.9038844108581544,291.0483703613281,291.1499938964844,287.4291381835937,286.1630554199219,291.0885009765625,297.3749389648437,291.0567321777344,1.0,0.3341483771800995,1.0,1.0,0.447636604309082,1.0,-1.8141623735427856,1.1448156833648682,0.6693466901779175,0.7312660217285156,0.0,0.0,0.0,45.65798568725586,31.0,-70.75090789794922,-0.0,480.2603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0728915110230445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714927960478235e-06,0.0888919681310653,-0.0888842493295669,0.0,0.0,0.0,0.0,3.307008743286133,0.0,0.0,0.0,0.2761326134204864,4.0,0.0,1.0
11871420,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.8519806861877441,0.1651131212711334,0.1485010832548141,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.893932580947876,0.1908137053251266,0.180445909500122,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8495209813117981,0.1636688262224197,0.1144705638289451,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.878419816493988,0.1812029927968979,0.1714402437210083,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.9144892692565918,0.2032984346151352,0.9125857949256896,291.2665100097656,291.1499938964844,287.3614196777344,286.09991455078125,291.4964599609375,297.3716735839844,291.28436279296875,1.0,0.330030083656311,1.0,1.0,0.4944027364253998,1.0,-1.833322048187256,1.0745279788970947,0.7587940096855164,0.656936526298523,0.0,0.0,0.0,39.21318817138672,25.0,215.6994781494141,-0.0,472.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749671161174774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715163519605994e-06,0.0896179974079132,-0.0896102786064148,0.0,0.0,0.0,0.0,3.334501266479492,0.0,0.0,0.0,0.2762124836444855,4.0,0.0,1.0
11871480,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.8519806861877441,0.1651131212711334,0.1485010832548141,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.893932580947876,0.1908137053251266,0.180445909500122,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8495209813117981,0.1636688262224197,0.1144705638289451,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.878419816493988,0.1812029927968979,0.1714402437210083,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.9144892692565918,0.2032984346151352,0.9125857949256896,291.2665100097656,291.1499938964844,287.3614196777344,286.09991455078125,291.4964599609375,297.3716735839844,291.28436279296875,1.0,0.330030083656311,1.0,1.0,0.4944027364253998,1.0,-1.833322048187256,1.0745279788970947,0.7587940096855164,0.656936526298523,0.0,0.0,0.0,39.21318817138672,25.0,215.6994781494141,-0.0,472.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749671161174774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715163519605994e-06,0.0896179974079132,-0.0896102786064148,0.0,0.0,0.0,0.0,3.334501266479492,0.0,0.0,0.0,0.2762124836444855,4.0,0.0,1.0
11871540,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.931488275527954,0.1681421399116516,0.1507684141397476,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.980185866355896,0.1945728510618209,0.1835634708404541,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420837402344,0.9283849596977234,0.1666962057352066,0.1162636578083038,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.9640851616859436,0.1846482157707214,0.1742697060108184,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448303222656,0.993908941745758,0.2064882963895797,0.9158493876457214,291.54791259765625,291.1499938964844,287.2970886230469,286.0398254394531,291.8454895019531,297.376708984375,291.5670471191406,1.0,0.3262481689453125,1.0,1.0,0.5411688685417175,1.0,-1.850776433944702,1.014604926109314,0.8361715078353882,0.593620777130127,0.0,0.0,0.0,33.169437408447266,43.0,344.447998046875,-0.0,464.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.03515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0769060552120208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715390893281437e-06,0.0903016254305839,-0.0902939066290855,0.0,0.0,0.0,0.0,3.360400915145874,0.0,0.0,0.0,0.2762879133224487,4.0,0.0,1.0
11871600,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.931488275527954,0.1681421399116516,0.1507684141397476,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.980185866355896,0.1945728510618209,0.1835634708404541,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420837402344,0.9283849596977234,0.1666962057352066,0.1162636578083038,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.9640851616859436,0.1846482157707214,0.1742697060108184,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448303222656,0.993908941745758,0.2064882963895797,0.9158493876457214,291.54791259765625,291.1499938964844,287.2970886230469,286.0398254394531,291.8454895019531,297.376708984375,291.5670471191406,1.0,0.3262481689453125,1.0,1.0,0.5411688685417175,1.0,-1.850776433944702,1.014604926109314,0.8361715078353882,0.593620777130127,0.0,0.0,0.0,33.169437408447266,43.0,344.447998046875,-0.0,464.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.03515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0769060552120208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715390893281437e-06,0.0903016254305839,-0.0902939066290855,0.0,0.0,0.0,0.0,3.360400915145874,0.0,0.0,0.0,0.2762879133224487,4.0,0.0,1.0
11871660,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6394958496094,0.9334539771080016,0.1716546267271042,0.1538974940776825,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.9819509983062744,0.1987861692905426,0.1875016391277313,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6395263671875,0.9302918910980223,0.1701647937297821,0.1186577603220939,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6393127441406,0.9658721685409546,0.1885294169187545,0.1778967231512069,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390991210937,0.9911510944366456,0.2105650454759597,0.919848084449768,291.6386413574219,291.1499938964844,287.2371520996094,285.9837341308594,291.6697692871094,297.3881225585937,291.6354064941406,1.0,0.3307287693023681,1.0,1.0,0.5176325440406799,1.0,-1.870957851409912,1.0558867454528809,0.8150711059570312,0.6298675537109375,0.0,0.0,0.0,33.9511604309082,61.0,117.16150665283205,-0.0,479.7905883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0787164568901062,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715610081504565e-06,0.0909446775913238,-0.0909369587898254,0.0,0.0,0.0,0.0,3.3847744464874268,0.0,0.0,0.0,0.2763590514659881,4.0,0.0,1.0
11871720,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6394958496094,0.9334539771080016,0.1716546267271042,0.1538974940776825,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.9819509983062744,0.1987861692905426,0.1875016391277313,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6395263671875,0.9302918910980223,0.1701647937297821,0.1186577603220939,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6393127441406,0.9658721685409546,0.1885294169187545,0.1778967231512069,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390991210937,0.9911510944366456,0.2105650454759597,0.919848084449768,291.6386413574219,291.1499938964844,287.2371520996094,285.9837341308594,291.6697692871094,297.3881225585937,291.6354064941406,1.0,0.3307287693023681,1.0,1.0,0.5176325440406799,1.0,-1.870957851409912,1.0558867454528809,0.8150711059570312,0.6298675537109375,0.0,0.0,0.0,33.9511604309082,61.0,117.16150665283205,-0.0,479.7905883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0787164568901062,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715610081504565e-06,0.0909446775913238,-0.0909369587898254,0.0,0.0,0.0,0.0,3.3847744464874268,0.0,0.0,0.0,0.2763590514659881,4.0,0.0,1.0
11871780,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54571533203125,0.9136917591094972,0.1745640933513641,0.1567504853010177,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448913574219,0.965546190738678,0.2025974988937378,0.1913047730922699,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457763671875,0.91094309091568,0.1732188463211059,0.1209418177604675,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.545166015625,0.9474653601646424,0.1920288801193237,0.1813998073339462,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445861816406,0.982436180114746,0.2139453142881393,0.959050953388214,291.5433044433594,291.1499938964844,287.1824951171875,285.9324645996094,291.4487609863281,297.3926086425781,291.53521728515625,1.0,0.3426561653614044,1.0,1.0,0.4940962195396423,1.0,-1.931434273719788,1.1263995170593262,0.8050346970558167,0.6880306005477905,0.0,0.0,0.0,37.15138244628906,79.0,-76.3447036743164,-0.0,531.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.080405980348587,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715820174780674e-06,0.0915489569306373,-0.0915412381291389,0.0,0.0,0.0,0.0,3.40768837928772,0.0,0.0,0.0,0.2764260768890381,4.0,0.0,1.0
11871840,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54571533203125,0.9136917591094972,0.1745640933513641,0.1567504853010177,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448913574219,0.965546190738678,0.2025974988937378,0.1913047730922699,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457763671875,0.91094309091568,0.1732188463211059,0.1209418177604675,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.545166015625,0.9474653601646424,0.1920288801193237,0.1813998073339462,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445861816406,0.982436180114746,0.2139453142881393,0.959050953388214,291.5433044433594,291.1499938964844,287.1824951171875,285.9324645996094,291.4487609863281,297.3926086425781,291.53521728515625,1.0,0.3426561653614044,1.0,1.0,0.4940962195396423,1.0,-1.931434273719788,1.1263995170593262,0.8050346970558167,0.6880306005477905,0.0,0.0,0.0,37.15138244628906,79.0,-76.3447036743164,-0.0,531.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.080405980348587,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715820174780674e-06,0.0915489569306373,-0.0915412381291389,0.0,0.0,0.0,0.0,3.40768837928772,0.0,0.0,0.0,0.2764260768890381,4.0,0.0,1.0
11871900,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.47198486328125,0.8667915463447571,0.175647348165512,0.1580184549093246,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709167480469,0.9124374985694884,0.2042015492916107,0.1931095868349075,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.8646897673606873,0.174443632364273,0.1220110803842544,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712829589844,0.8953761458396912,0.1934895366430282,0.1830654740333557,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4705505371094,0.9313452243804932,0.2151687145233154,0.9660093188285828,291.46893310546875,291.1499938964844,287.157470703125,285.90887451171875,291.3293762207031,297.3905944824219,291.4585266113281,1.0,0.3499309420585632,1.0,1.0,0.4823280572891235,1.0,-1.9471173286437988,1.1553407907485962,0.7917765974998474,0.7129204869270325,0.0,0.0,0.0,42.25971221923828,79.0,-143.2756805419922,-0.0,559.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0812077596783638,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715922038187273e-06,0.0918371379375457,-0.0918294265866279,0.0,0.0,0.0,0.0,3.418619632720948,0.0,0.0,0.0,0.2764581143856048,4.0,0.0,1.0
11871960,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364929199219,0.8288553357124329,0.1765366047620773,0.159114271402359,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369812011719,0.8699788451194763,0.2056390047073364,0.1947700828313827,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.8272275924682617,0.1755055338144302,0.1229747012257576,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4367980957031,0.8546696901321411,0.1947896033525467,0.1845942288637161,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371643066406,0.8851243257522583,0.2162077873945236,0.9721438884735109,291.43804931640625,291.1499938964844,287.13409423828125,285.8868408203125,291.47430419921875,297.3867492675781,291.4455871582031,1.0,0.357738196849823,1.0,1.0,0.5044134855270386,1.0,-1.9607893228530884,1.1295592784881592,0.8312299847602844,0.6842438578605652,0.0,0.0,0.0,48.46113967895508,97.0,-55.60166549682617,-0.0,590.0051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0819820985198021,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716022082604468e-06,0.0921163260936737,-0.0921086072921752,0.0,0.0,0.0,0.0,3.4292116165161133,0.0,0.0,0.0,0.2764891684055328,4.0,0.0,1.0
11872020,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6191711425781,0.7717652916908264,0.1787089109420776,0.1614159345626831,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.8130514025688171,0.208779826760292,0.1981518715620041,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.7705453634262085,0.1779102385044098,0.124957300722599,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6201171875,0.7983599901199341,0.1976354867219925,0.187705785036087,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209716796875,0.8250197172164917,0.2185358256101608,0.9845556616783142,291.6230773925781,291.1499938964844,287.0928955078125,285.8477783203125,291.7953491210937,297.3821716308594,291.6364440917969,1.0,0.3745959401130676,1.0,1.0,0.5485843420028687,1.0,-1.9886335134506223,1.0789862871170044,0.9096472263336182,0.6276564002037048,0.0,0.0,0.0,62.57387924194336,85.0,177.81683349609375,-0.0,658.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0834517478942871,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716213985986542e-06,0.0926485657691955,-0.0926408544182777,0.0,0.0,0.0,0.0,3.4494104385375977,0.0,0.0,0.0,0.2765484750270843,4.0,0.0,1.0
11872080,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6191711425781,0.7717652916908264,0.1787089109420776,0.1614159345626831,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.8130514025688171,0.208779826760292,0.1981518715620041,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.7705453634262085,0.1779102385044098,0.124957300722599,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6201171875,0.7983599901199341,0.1976354867219925,0.187705785036087,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209716796875,0.8250197172164917,0.2185358256101608,0.9845556616783142,291.6230773925781,291.1499938964844,287.0928955078125,285.8477783203125,291.7953491210937,297.3821716308594,291.6364440917969,1.0,0.3745959401130676,1.0,1.0,0.5485843420028687,1.0,-1.9886335134506223,1.0789862871170044,0.9096472263336182,0.6276564002037048,0.0,0.0,0.0,62.57387924194336,85.0,177.81683349609375,-0.0,658.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0834517478942871,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716213985986542e-06,0.0926485657691955,-0.0926408544182777,0.0,0.0,0.0,0.0,3.4494104385375977,0.0,0.0,0.0,0.2765484750270843,4.0,0.0,1.0
11872140,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8399353027344,0.7607411742210388,0.1816688627004623,0.1640659421682357,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84136962890625,0.801826000213623,0.2125402092933654,0.2017309367656707,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8398742675781,0.7597342729568481,0.1809434294700622,0.12709441781044,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.7869080901145935,0.20106902718544,0.190984308719635,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.8131740093231201,0.2215084880590438,0.9979613423347472,291.8439025878906,291.1499938964844,287.0598449707031,285.81610107421875,292.0563049316406,297.3844909667969,291.8574523925781,1.0,0.3825381398200989,1.0,1.0,0.5927551984786987,1.0,-2.0187156200408936,1.04136860370636,0.9773471355438232,0.5835332274436951,0.0,0.0,0.0,67.94258117675781,73.0,269.79052734375,-0.0,700.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0848217085003852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7163977039163e-06,0.0931475013494491,-0.0931397825479507,0.0,0.0,0.0,0.0,3.4683520793914795,0.0,0.0,0.0,0.2766042053699493,4.0,0.0,1.0
11872200,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8399353027344,0.7607411742210388,0.1816688627004623,0.1640659421682357,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84136962890625,0.801826000213623,0.2125402092933654,0.2017309367656707,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8398742675781,0.7597342729568481,0.1809434294700622,0.12709441781044,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.7869080901145935,0.20106902718544,0.190984308719635,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.8131740093231201,0.2215084880590438,0.9979613423347472,291.8439025878906,291.1499938964844,287.0598449707031,285.81610107421875,292.0563049316406,297.3844909667969,291.8574523925781,1.0,0.3825381398200989,1.0,1.0,0.5927551984786987,1.0,-2.0187156200408936,1.04136860370636,0.9773471355438232,0.5835332274436951,0.0,0.0,0.0,67.94258117675781,73.0,269.79052734375,-0.0,700.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0848217085003852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7163977039163e-06,0.0931475013494491,-0.0931397825479507,0.0,0.0,0.0,0.0,3.4683520793914795,0.0,0.0,0.0,0.2766042053699493,4.0,0.0,1.0
11872260,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359130859375,0.7719035744667053,0.1850736141204834,0.1670025587081909,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.8138505816459656,0.2166985720396042,0.2055272161960601,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359130859375,0.7709065079689026,0.1843743175268173,0.1293934434652328,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359436035156,0.7988699674606323,0.2048869132995605,0.1944607943296432,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9360046386719,0.8236292004585266,0.2249198257923126,1.012584924697876,291.93609619140625,291.1499938964844,287.0359191894531,285.79266357421875,291.9952392578125,297.39080810546875,291.93670654296875,1.0,0.3854094743728637,1.0,1.0,0.5804724097251892,1.0,-2.051298856735229,1.0701453685760498,0.9811536073684692,0.6051419377326965,0.0,0.0,0.0,66.7120132446289,61.0,127.42686462402344,-0.0,723.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0860982239246368,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71657232689904e-06,0.0936148390173912,-0.0936071276664733,0.0,0.0,0.0,0.0,3.486100435256958,0.0,0.0,0.0,0.2766565084457397,4.0,0.0,1.0
11872320,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359130859375,0.7719035744667053,0.1850736141204834,0.1670025587081909,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.8138505816459656,0.2166985720396042,0.2055272161960601,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359130859375,0.7709065079689026,0.1843743175268173,0.1293934434652328,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359436035156,0.7988699674606323,0.2048869132995605,0.1944607943296432,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9360046386719,0.8236292004585266,0.2249198257923126,1.012584924697876,291.93609619140625,291.1499938964844,287.0359191894531,285.79266357421875,291.9952392578125,297.39080810546875,291.93670654296875,1.0,0.3854094743728637,1.0,1.0,0.5804724097251892,1.0,-2.051298856735229,1.0701453685760498,0.9811536073684692,0.6051419377326965,0.0,0.0,0.0,66.7120132446289,61.0,127.42686462402344,-0.0,723.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0860982239246368,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71657232689904e-06,0.0936148390173912,-0.0936071276664733,0.0,0.0,0.0,0.0,3.486100435256958,0.0,0.0,0.0,0.2766565084457397,4.0,0.0,1.0
11872380,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9225158691406,0.7971569895744324,0.188152939081192,0.1696413308382034,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.8386171460151672,0.220637246966362,0.2090883553028106,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9225158691406,0.7962753772735596,0.1875862926244735,0.131518542766571,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.8241261839866638,0.208500251173973,0.1977119296789169,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9222717285156,0.8477060198783875,0.2281010001897812,1.0261152982711792,291.9219665527344,291.1499938964844,287.0220031738281,285.7783508300781,291.9151611328125,297.39422607421875,291.9200744628906,1.0,0.3848913908004761,1.0,1.0,0.5681896209716797,1.0,-2.081454038619995,1.1008108854293823,0.9806431531906128,0.629201352596283,0.0,0.0,0.0,61.8302001953125,49.0,15.788269996643066,-0.0,731.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0872871577739715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716738764429465e-06,0.0940522477030754,-0.094044528901577,0.0,0.0,0.0,0.0,3.5027177333831787,0.0,0.0,0.0,0.2767055332660675,4.0,0.0,1.0
11872440,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9225158691406,0.7971569895744324,0.188152939081192,0.1696413308382034,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.8386171460151672,0.220637246966362,0.2090883553028106,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9225158691406,0.7962753772735596,0.1875862926244735,0.131518542766571,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.8241261839866638,0.208500251173973,0.1977119296789169,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9222717285156,0.8477060198783875,0.2281010001897812,1.0261152982711792,291.9219665527344,291.1499938964844,287.0220031738281,285.7783508300781,291.9151611328125,297.39422607421875,291.9200744628906,1.0,0.3848913908004761,1.0,1.0,0.5681896209716797,1.0,-2.081454038619995,1.1008108854293823,0.9806431531906128,0.629201352596283,0.0,0.0,0.0,61.8302001953125,49.0,15.788269996643066,-0.0,731.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0872871577739715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716738764429465e-06,0.0940522477030754,-0.094044528901577,0.0,0.0,0.0,0.0,3.5027177333831787,0.0,0.0,0.0,0.2767055332660675,4.0,0.0,1.0
11872500,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9027404785156,0.8148260712623596,0.1895378828048706,0.1707914024591446,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024353027344,0.8566431403160095,0.2224850058555603,0.2107254117727279,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9027404785156,0.8141157627105713,0.1890735924243927,0.1324764639139175,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90252685546875,0.841299295425415,0.2101911008358001,0.1991996467113495,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.8657535910606384,0.229550763964653,1.032132625579834,291.9019470214844,291.1499938964844,287.01910400390625,285.77490234375,291.8749389648437,297.3944396972656,291.8992919921875,1.0,0.3836998641490936,1.0,1.0,0.5620482563972473,1.0,-2.0949668884277344,1.1157814264297483,0.9791855216026306,0.6412106156349182,0.0,0.0,0.0,58.502384185791016,49.0,-19.31918716430664,-0.0,730.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0878505781292915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71681789046852e-06,0.0942602455615997,-0.0942525267601013,0.0,0.0,0.0,0.0,3.5106215476989746,0.0,0.0,0.0,0.2767288982868194,4.0,0.0,1.0
11872560,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90283203125,0.8355196118354797,0.1908467710018158,0.1718401759862899,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9032592773437,0.8802857995033264,0.2242674082517624,0.212271898984909,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9028015136719,0.8349645137786865,0.1904988884925842,0.1333694458007812,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.8636906743049622,0.2118189930915832,0.2005999386310577,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9033508300781,0.8893728852272034,0.2309173196554184,1.0376474857330322,291.904052734375,291.1499938964844,287.0190734863281,285.7740173339844,291.948486328125,297.3938903808594,291.90899658203125,1.0,0.3820167779922485,1.0,1.0,0.5764564871788025,1.0,-2.107462882995605,1.1060791015625,1.0013837814331057,0.6288124918937683,0.0,0.0,0.0,54.74546051025391,37.0,17.95195198059082,-0.0,728.0508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.088394321501255,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716896107012872e-06,0.0944614261388778,-0.0944537073373794,0.0,0.0,0.0,0.0,3.5182671546936035,0.0,0.0,0.0,0.2767515182495117,4.0,0.0,1.0
11872620,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.9059427380561828,0.19370998442173,0.1739635020494461,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116577148437,0.9626418948173524,0.2280110716819763,0.2153593748807907,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.9055928587913512,0.1935377717018127,0.1351583153009414,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.942886233329773,0.2152419686317443,0.2033900171518325,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.9710025787353516,0.233789786696434,1.0484461784362793,292.0129089355469,291.1499938964844,287.0281066894531,285.7804870605469,292.11041259765625,297.3944091796875,292.0199890136719,1.0,0.3775852024555206,1.0,1.0,0.6052729487419128,1.0,-2.1321887969970703,1.0869073867797852,1.0452812910079956,0.6042560338973999,0.0,0.0,0.0,45.93975830078125,40.0,116.52783203125,-0.0,717.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.089425005018711,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717045264143962e-06,0.0948439538478851,-0.0948362350463867,0.0,0.0,0.0,0.0,3.532808303833008,0.0,0.0,0.0,0.2767945528030395,4.0,0.0,1.0
11872680,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.9059427380561828,0.19370998442173,0.1739635020494461,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116577148437,0.9626418948173524,0.2280110716819763,0.2153593748807907,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.9055928587913512,0.1935377717018127,0.1351583153009414,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.942886233329773,0.2152419686317443,0.2033900171518325,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.9710025787353516,0.233789786696434,1.0484461784362793,292.0129089355469,291.1499938964844,287.0281066894531,285.7804870605469,292.11041259765625,297.3944091796875,292.0199890136719,1.0,0.3775852024555206,1.0,1.0,0.6052729487419128,1.0,-2.1321887969970703,1.0869073867797852,1.0452812910079956,0.6042560338973999,0.0,0.0,0.0,45.93975830078125,40.0,116.52783203125,-0.0,717.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.089425005018711,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717045264143962e-06,0.0948439538478851,-0.0948362350463867,0.0,0.0,0.0,0.0,3.532808303833008,0.0,0.0,0.0,0.2767945528030395,4.0,0.0,1.0
11872740,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1362609863281,0.9431166648864746,0.1969490498304367,0.1766929179430008,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.9938090443611144,0.2320543825626373,0.2190037667751312,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1362609863281,0.9429519176483154,0.1968804448843002,0.1373644769191742,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.9779465794563292,0.218946173787117,0.2067201286554336,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.994202196598053,0.2370803356170654,1.040482521057129,292.1383056640625,291.1499938964844,287.04998779296875,285.79864501953125,292.254150390625,297.3985290527344,292.1455383300781,1.0,0.3762843608856201,1.0,1.0,0.634089469909668,1.0,-2.136979103088379,1.0624960660934448,1.074483036994934,0.5791414976119995,0.0,0.0,0.0,43.42745971679688,58.0,157.91864013671875,-0.0,712.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0903843194246292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717185326328035e-06,0.0952013954520225,-0.0951936766505241,0.0,0.0,0.0,0.0,3.5463998317718506,0.0,0.0,0.0,0.2768348157405853,4.0,0.0,1.0
11872800,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1362609863281,0.9431166648864746,0.1969490498304367,0.1766929179430008,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.9938090443611144,0.2320543825626373,0.2190037667751312,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1362609863281,0.9429519176483154,0.1968804448843002,0.1373644769191742,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.9779465794563292,0.218946173787117,0.2067201286554336,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.994202196598053,0.2370803356170654,1.040482521057129,292.1383056640625,291.1499938964844,287.04998779296875,285.79864501953125,292.254150390625,297.3985290527344,292.1455383300781,1.0,0.3762843608856201,1.0,1.0,0.634089469909668,1.0,-2.136979103088379,1.0624960660934448,1.074483036994934,0.5791414976119995,0.0,0.0,0.0,43.42745971679688,58.0,157.91864013671875,-0.0,712.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0903843194246292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717185326328035e-06,0.0952013954520225,-0.0951936766505241,0.0,0.0,0.0,0.0,3.5463998317718506,0.0,0.0,0.0,0.2768348157405853,4.0,0.0,1.0
11872860,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2162475585937,0.9442805647850036,0.2004901617765426,0.1798252314329147,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2165832519531,0.9948135614395142,0.2364015281200409,0.2230515629053115,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2162475585937,0.944250226020813,0.2004933953285217,0.1398521661758422,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.21649169921875,0.9789808988571168,0.222934752702713,0.2104348242282867,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2165832519531,0.9941014647483826,0.240986630320549,1.05505633354187,292.21710205078125,291.1499938964844,287.08160400390625,285.825439453125,292.2841186523437,297.4062194824219,292.22021484375,1.0,0.3828300237655639,1.0,1.0,0.6358689069747925,1.0,-2.1704812049865723,1.0775843858718872,1.092896819114685,0.5863154530525208,0.0,0.0,0.0,44.72998809814453,76.0,110.37491607666016,-0.0,745.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0912768989801406,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717319022049196e-06,0.0955351963639259,-0.0955274775624275,0.0,0.0,0.0,0.0,3.559095621109009,0.0,0.0,0.0,0.2768724858760834,4.0,0.0,1.0
11872920,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2162475585937,0.9442805647850036,0.2004901617765426,0.1798252314329147,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2165832519531,0.9948135614395142,0.2364015281200409,0.2230515629053115,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2162475585937,0.944250226020813,0.2004933953285217,0.1398521661758422,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.21649169921875,0.9789808988571168,0.222934752702713,0.2104348242282867,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2165832519531,0.9941014647483826,0.240986630320549,1.05505633354187,292.21710205078125,291.1499938964844,287.08160400390625,285.825439453125,292.2841186523437,297.4062194824219,292.22021484375,1.0,0.3828300237655639,1.0,1.0,0.6358689069747925,1.0,-2.1704812049865723,1.0775843858718872,1.092896819114685,0.5863154530525208,0.0,0.0,0.0,44.72998809814453,76.0,110.37491607666016,-0.0,745.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,293.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0912768989801406,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717319022049196e-06,0.0955351963639259,-0.0955274775624275,0.0,0.0,0.0,0.0,3.559095621109009,0.0,0.0,0.0,0.2768724858760834,4.0,0.0,1.0
11872980,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.9194844365119934,0.2040125131607055,0.1831048429012298,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2610168457031,0.9760575294494628,0.2407906651496887,0.2273054718971252,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.919630765914917,0.2041315585374832,0.1424735635519027,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26092529296875,0.9571871161460876,0.2269652634859085,0.2143503725528717,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2610168457031,0.9808919429779052,0.2444897592067718,1.0960301160812378,292.26141357421875,291.1499938964844,287.1187744140625,285.85699462890625,292.3070068359375,297.4112243652344,292.2637939453125,1.0,0.3962442874908447,1.0,1.0,0.637648344039917,1.0,-2.2366113662719727,1.1099704504013062,1.126641035079956,0.6043552756309509,0.0,0.0,0.0,49.26054763793945,94.0,73.83920288085938,-0.0,823.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0921071395277977,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717443622823339e-06,0.0958467423915863,-0.0958390235900878,0.0,0.0,0.0,0.0,3.5709478855133057,0.0,0.0,0.0,0.2769076824188232,4.0,0.0,1.0
11873040,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.9194844365119934,0.2040125131607055,0.1831048429012298,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2610168457031,0.9760575294494628,0.2407906651496887,0.2273054718971252,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.919630765914917,0.2041315585374832,0.1424735635519027,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26092529296875,0.9571871161460876,0.2269652634859085,0.2143503725528717,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2610168457031,0.9808919429779052,0.2444897592067718,1.0960301160812378,292.26141357421875,291.1499938964844,287.1187744140625,285.85699462890625,292.3070068359375,297.4112243652344,292.2637939453125,1.0,0.3962442874908447,1.0,1.0,0.637648344039917,1.0,-2.2366113662719727,1.1099704504013062,1.126641035079956,0.6043552756309509,0.0,0.0,0.0,49.26054763793945,94.0,73.83920288085938,-0.0,823.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0921071395277977,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717443622823339e-06,0.0958467423915863,-0.0958390235900878,0.0,0.0,0.0,0.0,3.5709478855133057,0.0,0.0,0.0,0.2769076824188232,4.0,0.0,1.0
11873100,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2797546386719,0.8774994015693665,0.2056828290224075,0.1848318427801132,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799987792969,0.9311382174491882,0.2429103106260299,0.229541927576065,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2797546386719,0.8777278065681458,0.2058838456869125,0.1438683867454528,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799072265625,0.9102942943572998,0.2289103865623474,0.216421291232109,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799987792969,0.9361966252326964,0.2460454553365707,1.1041678190231323,292.28033447265625,291.1499938964844,287.13934326171875,285.8744201660156,292.3196105957031,297.4122619628906,292.28240966796875,1.0,0.4038926362991333,1.0,1.0,0.6385380625724792,1.0,-2.2553091049194336,1.118815779685974,1.13649320602417,0.6090859770774841,0.0,0.0,0.0,55.22875595092773,94.0,63.247032165527344,-0.0,863.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0925002098083496,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717503649473656e-06,0.0959945991635322,-0.0959868878126144,0.0,0.0,0.0,0.0,3.576573848724365,0.0,0.0,0.0,0.2769244015216827,4.0,0.0,1.0
