time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873160,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064270019531,0.8449782729148865,0.2073277533054351,0.1865457445383072,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.892865777015686,0.2450080066919326,0.2317711263895034,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064270019531,0.8452950119972229,0.2076191902160644,0.1452619433403015,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3067626953125,0.8750610947608948,0.2308357208967209,0.2184877097606659,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.30694580078125,0.8964223861694336,0.2475793063640594,1.1122206449508667,292.30767822265625,291.1499938964844,287.1611328125,285.8929138183594,292.370361328125,297.4129638671875,292.3122863769531,1.0,0.4120044410228729,1.0,1.0,0.6512876749038696,1.0,-2.273874282836914,1.1187986135482788,1.1550756692886353,0.6049985885620117,0.0,0.0,0.0,61.93843460083008,112.0,77.67544555664062,-0.0,907.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0928792878985405,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71756185713457e-06,0.096137411892414,-0.0961296930909156,0.0,0.0,0.0,0.0,3.5820083618164062,0.0,0.0,0.0,0.2769405841827392,4.0,0.0,1.0
11873220,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.7971379160881042,0.2107203006744384,0.1900676190853119,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3942565917969,0.8409041166305542,0.2492818832397461,0.2363157868385315,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.7976735234260559,0.2111756950616836,0.1481199860572815,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3940734863281,0.825481116771698,0.2347617149353027,0.2227069437503814,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.394287109375,0.842734158039093,0.2507185041904449,1.1287137269973757,292.39508056640625,291.1499938964844,287.2082214355469,285.9328308105469,292.4700927734375,297.4150390625,292.39990234375,1.0,0.429197758436203,1.0,1.0,0.6767868995666504,1.0,-2.311875104904175,1.12048077583313,1.1913944482803345,0.5983175039291382,0.0,0.0,0.0,76.89710235595703,100.0,108.50616455078124,-0.0,1004.5825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935971438884735,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717673724982888e-06,0.0964084491133689,-0.0964007303118705,0.0,0.0,0.0,0.0,3.5923240184783936,0.0,0.0,0.0,0.2769712805747986,4.0,0.0,1.0
11873280,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.7971379160881042,0.2107203006744384,0.1900676190853119,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3942565917969,0.8409041166305542,0.2492818832397461,0.2363157868385315,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.7976735234260559,0.2111756950616836,0.1481199860572815,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3940734863281,0.825481116771698,0.2347617149353027,0.2227069437503814,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.394287109375,0.842734158039093,0.2507185041904449,1.1287137269973757,292.39508056640625,291.1499938964844,287.2082214355469,285.9328308105469,292.4700927734375,297.4150390625,292.39990234375,1.0,0.429197758436203,1.0,1.0,0.6767868995666504,1.0,-2.311875104904175,1.12048077583313,1.1913944482803345,0.5983175039291382,0.0,0.0,0.0,76.89710235595703,100.0,108.50616455078124,-0.0,1004.5825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935971438884735,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717673724982888e-06,0.0964084491133689,-0.0964007303118705,0.0,0.0,0.0,0.0,3.5923240184783936,0.0,0.0,0.0,0.2769712805747986,4.0,0.0,1.0
11873340,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4803771972656,0.7882763147354126,0.214284211397171,0.1933837234973907,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808654785156,0.8325557708740234,0.2536949515342712,0.2406127750873565,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4803771972656,0.7889752388000488,0.2148752361536026,0.1507987827062606,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.480712890625,0.8172011971473694,0.2388207167387008,0.2266729921102523,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808654785156,0.8331491351127625,0.2539830803871155,1.1439772844314575,292.48162841796875,291.1499938964844,287.2596740722656,285.9763488769531,292.556884765625,297.4183349609375,292.4861755371094,1.0,0.4373956024646759,1.0,1.0,0.7022861242294312,1.0,-2.347341299057007,1.1238313913345337,1.2235097885131836,0.5939090847969055,0.0,0.0,0.0,82.37326049804688,88.0,115.86219787597656,-0.0,1063.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0942646116018295,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71777740737889e-06,0.0966611430048942,-0.0966534316539764,0.0,0.0,0.0,0.0,3.6019437313079834,0.0,0.0,0.0,0.2769999504089355,4.0,0.0,1.0
11873400,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4803771972656,0.7882763147354126,0.214284211397171,0.1933837234973907,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808654785156,0.8325557708740234,0.2536949515342712,0.2406127750873565,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4803771972656,0.7889752388000488,0.2148752361536026,0.1507987827062606,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.480712890625,0.8172011971473694,0.2388207167387008,0.2266729921102523,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808654785156,0.8331491351127625,0.2539830803871155,1.1439772844314575,292.48162841796875,291.1499938964844,287.2596740722656,285.9763488769531,292.556884765625,297.4183349609375,292.4861755371094,1.0,0.4373956024646759,1.0,1.0,0.7022861242294312,1.0,-2.347341299057007,1.1238313913345337,1.2235097885131836,0.5939090847969055,0.0,0.0,0.0,82.37326049804688,88.0,115.86219787597656,-0.0,1063.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0942646116018295,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71777740737889e-06,0.0966611430048942,-0.0966534316539764,0.0,0.0,0.0,0.0,3.6019437313079834,0.0,0.0,0.0,0.2769999504089355,4.0,0.0,1.0
11873460,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55328369140625,0.8000205755233765,0.2180080264806747,0.1965976059436798,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5536499023437,0.844083845615387,0.2582447826862335,0.244776114821434,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55328369140625,0.8008661866188049,0.2187143564224243,0.153381198644638,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.55352783203125,0.8283430337905884,0.2430125027894973,0.2305009216070175,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5536499023437,0.843488335609436,0.2573674023151397,1.1585348844528198,292.5542297363281,291.1499938964844,287.3150634765625,286.0231018066406,292.6168518066406,297.4226379394531,292.5577697753906,1.0,0.4405896067619324,1.0,1.0,0.7185121774673462,1.0,-2.381392478942871,1.132901906967163,1.248490571975708,0.5954805612564087,0.0,0.0,0.0,81.02336120605469,76.0,102.1315689086914,-0.0,1095.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948850065469741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717875632806681e-06,0.0968966260552406,-0.0968889072537422,0.0,0.0,0.0,0.0,3.6109094619750977,0.0,0.0,0.0,0.2770266532897949,4.0,0.0,1.0
11873520,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55328369140625,0.8000205755233765,0.2180080264806747,0.1965976059436798,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5536499023437,0.844083845615387,0.2582447826862335,0.244776114821434,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55328369140625,0.8008661866188049,0.2187143564224243,0.153381198644638,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.55352783203125,0.8283430337905884,0.2430125027894973,0.2305009216070175,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5536499023437,0.843488335609436,0.2573674023151397,1.1585348844528198,292.5542297363281,291.1499938964844,287.3150634765625,286.0231018066406,292.6168518066406,297.4226379394531,292.5577697753906,1.0,0.4405896067619324,1.0,1.0,0.7185121774673462,1.0,-2.381392478942871,1.132901906967163,1.248490571975708,0.5954805612564087,0.0,0.0,0.0,81.02336120605469,76.0,102.1315689086914,-0.0,1095.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948850065469741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717875632806681e-06,0.0968966260552406,-0.0968889072537422,0.0,0.0,0.0,0.0,3.6109094619750977,0.0,0.0,0.0,0.2770266532897949,4.0,0.0,1.0
11873580,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163330078125,0.8254229426383972,0.2218240201473236,0.1997512131929397,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6166687011719,0.8712344169616699,0.2628811597824096,0.2488676160573959,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163330078125,0.8263298869132996,0.2226418107748031,0.1559120863676071,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6165466308594,0.8539595603942871,0.2472902685403823,0.2342559993267059,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6166687011719,0.8692820072174072,0.2608163058757782,1.1726609468460083,292.6171875,291.1499938964844,287.3739624023437,286.0726928710937,292.6728515625,297.42724609375,292.6203918457031,1.0,0.4406818151473999,1.0,1.0,0.7347382307052612,1.0,-2.414618015289306,1.1425715684890747,1.272046446800232,0.5978183150291443,0.0,0.0,0.0,75.56069946289062,64.0,90.87860107421876,-0.0,1110.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0954615101218223,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71796749177156e-06,0.0971159636974334,-0.097108244895935,0.0,0.0,0.0,0.0,3.619262218475342,0.0,0.0,0.0,0.2770515978336334,4.0,0.0,1.0
11873640,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163330078125,0.8254229426383972,0.2218240201473236,0.1997512131929397,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6166687011719,0.8712344169616699,0.2628811597824096,0.2488676160573959,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163330078125,0.8263298869132996,0.2226418107748031,0.1559120863676071,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6165466308594,0.8539595603942871,0.2472902685403823,0.2342559993267059,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6166687011719,0.8692820072174072,0.2608163058757782,1.1726609468460083,292.6171875,291.1499938964844,287.3739624023437,286.0726928710937,292.6728515625,297.42724609375,292.6203918457031,1.0,0.4406818151473999,1.0,1.0,0.7347382307052612,1.0,-2.414618015289306,1.1425715684890747,1.272046446800232,0.5978183150291443,0.0,0.0,0.0,75.56069946289062,64.0,90.87860107421876,-0.0,1110.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0954615101218223,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71796749177156e-06,0.0971159636974334,-0.097108244895935,0.0,0.0,0.0,0.0,3.619262218475342,0.0,0.0,0.0,0.2770515978336334,4.0,0.0,1.0
11873700,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6460266113281,0.8433837294578552,0.2237619757652282,0.2013162821531295,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6463623046875,0.8919953107833862,0.2652280032634735,0.2508995831012726,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6460266113281,0.8443892598152161,0.2246348410844802,0.1571678519248962,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.8737213015556335,0.2494579702615738,0.2361198216676712,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6463623046875,0.8892771005630493,0.2625596821308136,1.1796172857284546,292.6468505859375,291.1499938964844,287.40460205078125,286.0984191894531,292.69989013671875,297.4296264648437,292.6499328613281,1.0,0.4399639368057251,1.0,1.0,0.7428512573242188,1.0,-2.431044340133667,1.1476060152053833,1.283438205718994,0.5992217659950256,0.0,0.0,0.0,71.78038024902344,64.0,86.74471282958984,-0.0,1113.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0957342162728309,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718011147517245e-06,0.0972198918461799,-0.0972121730446815,0.0,0.0,0.0,0.0,3.623220682144165,0.0,0.0,0.0,0.2770633995532989,4.0,0.0,1.0
11873760,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6756286621094,0.8673895597457886,0.2257193028926849,0.2028794437646865,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67596435546875,0.9201407432556152,0.2675930559635162,0.252928614616394,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6756286621094,0.8685406446456909,0.2266467660665512,0.1584218591451645,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6758728027344,0.899852454662323,0.2516443133354187,0.2379810214042663,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.67596435546875,0.9162171483039856,0.264314591884613,1.1865302324295044,292.6764831542969,291.1499938964844,287.4359741210937,286.1247253417969,292.7295227050781,297.4320373535156,292.6796569824219,1.0,0.4388937056064605,1.0,1.0,0.7534549832344055,1.0,-2.447407484054565,1.151974081993103,1.2954332828521729,0.5999696850776672,0.0,0.0,0.0,67.49588012695312,52.0,85.21607208251953,-0.0,1114.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.095997154712677,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718053893768229e-06,0.0973202064633369,-0.0973124876618385,0.0,0.0,0.0,0.0,3.627041578292847,0.0,0.0,0.0,0.2770748138427734,4.0,0.0,1.0
11873820,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7352600097656,0.9491164684295654,0.2297016084194183,0.2060281485319137,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.735595703125,0.9988314509391784,0.2723982334136963,0.2562890648841858,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7352600097656,0.9506453275680542,0.2307342886924743,0.1609450280666351,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7354736328125,0.9836634397506714,0.2560798823833465,0.2417230606079101,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7355651855469,0.9957590103149414,0.2678639590740204,1.200350999832153,292.736083984375,291.1499938964844,287.50067138671875,286.1788635253906,292.7865600585937,297.43701171875,292.73907470703125,1.0,0.4359751641750335,1.0,1.0,0.7746623754501343,1.0,-2.479201078414917,1.1609591245651243,1.3182419538497925,0.6020284295082092,0.0,0.0,0.0,57.938743591308594,72.0,82.90943908691406,-0.0,1110.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964947715401649,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718134838796686e-06,0.0975103378295898,-0.0975026190280914,0.0,0.0,0.0,0.0,3.634284496307373,0.0,0.0,0.0,0.2770964503288269,4.0,0.0,1.0
11873880,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7352600097656,0.9491164684295654,0.2297016084194183,0.2060281485319137,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.735595703125,0.9988314509391784,0.2723982334136963,0.2562890648841858,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7352600097656,0.9506453275680542,0.2307342886924743,0.1609450280666351,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7354736328125,0.9836634397506714,0.2560798823833465,0.2417230606079101,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7355651855469,0.9957590103149414,0.2678639590740204,1.200350999832153,292.736083984375,291.1499938964844,287.50067138671875,286.1788635253906,292.7865600585937,297.43701171875,292.73907470703125,1.0,0.4359751641750335,1.0,1.0,0.7746623754501343,1.0,-2.479201078414917,1.1609591245651243,1.3182419538497925,0.6020284295082092,0.0,0.0,0.0,57.938743591308594,72.0,82.90943908691406,-0.0,1110.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964947715401649,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718134838796686e-06,0.0975103378295898,-0.0975026190280914,0.0,0.0,0.0,0.0,3.634284496307373,0.0,0.0,0.0,0.2770964503288269,4.0,0.0,1.0
11873940,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.791748046875,0.953911066055298,0.2337463647127151,0.2096356153488159,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920227050781,0.9989325404167176,0.2776262760162353,0.2573156654834747,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.791748046875,0.9555394649505616,0.2348865866661071,0.1638242900371551,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919311523437,0.9874643683433532,0.2605827152729034,0.2459480762481689,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919921875,0.9980921745300292,0.2714743018150329,1.2163044214248655,292.7924499511719,291.1499938964844,287.5676574707031,286.23468017578125,292.8401184082031,297.4431457519531,292.7952880859375,1.0,0.4424284398555755,1.0,1.0,0.7958697080612183,1.0,-2.5124852657318115,1.171761989593506,1.3407233953475952,0.6051055192947388,0.0,0.0,0.0,59.14037704467773,92.0,79.02227020263672,-0.0,1154.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969570949673652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718210326856934e-06,0.0976873189210891,-0.0976796001195907,0.0,0.0,0.0,0.0,3.641027450561523,0.0,0.0,0.0,0.2771166265010834,4.0,0.0,1.0
11874000,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.791748046875,0.953911066055298,0.2337463647127151,0.2096356153488159,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920227050781,0.9989325404167176,0.2776262760162353,0.2573156654834747,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.791748046875,0.9555394649505616,0.2348865866661071,0.1638242900371551,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919311523437,0.9874643683433532,0.2605827152729034,0.2459480762481689,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919921875,0.9980921745300292,0.2714743018150329,1.2163044214248655,292.7924499511719,291.1499938964844,287.5676574707031,286.23468017578125,292.8401184082031,297.4431457519531,292.7952880859375,1.0,0.4424284398555755,1.0,1.0,0.7958697080612183,1.0,-2.5124852657318115,1.171761989593506,1.3407233953475952,0.6051055192947388,0.0,0.0,0.0,59.14037704467773,92.0,79.02227020263672,-0.0,1154.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969570949673652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718210326856934e-06,0.0976873189210891,-0.0976796001195907,0.0,0.0,0.0,0.0,3.641027450561523,0.0,0.0,0.0,0.2771166265010834,4.0,0.0,1.0
11874060,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.844970703125,0.9052674770355223,0.2378169000148773,0.2135323584079742,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8452453613281,0.9649831056594848,0.2825100123882293,0.2667955458164215,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.844970703125,0.906932532787323,0.2390783727169037,0.1669369339942932,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451538085937,0.9433411955833436,0.2651320993900299,0.25049489736557,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451843261719,0.9564992189407348,0.2750777006149292,1.233789086341858,292.8456115722656,291.1499938964844,287.636474609375,286.2917785644531,292.8898620605469,297.4477844238281,292.84820556640625,1.0,0.4548944532871246,1.0,1.0,0.8185789585113525,1.0,-2.55686902999878,1.1885067224502563,1.3683624267578125,0.6119486093521118,0.0,0.0,0.0,67.17543029785156,112.0,74.84456634521484,-0.0,1243.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973865017294883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718281267443672e-06,0.0978519916534423,-0.0978442728519439,0.0,0.0,0.0,0.0,3.6473021507263184,0.0,0.0,0.0,0.2771354019641876,4.0,0.0,1.0
11874120,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.844970703125,0.9052674770355223,0.2378169000148773,0.2135323584079742,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8452453613281,0.9649831056594848,0.2825100123882293,0.2667955458164215,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.844970703125,0.906932532787323,0.2390783727169037,0.1669369339942932,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451538085937,0.9433411955833436,0.2651320993900299,0.25049489736557,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451843261719,0.9564992189407348,0.2750777006149292,1.233789086341858,292.8456115722656,291.1499938964844,287.636474609375,286.2917785644531,292.8898620605469,297.4477844238281,292.84820556640625,1.0,0.4548944532871246,1.0,1.0,0.8185789585113525,1.0,-2.55686902999878,1.1885067224502563,1.3683624267578125,0.6119486093521118,0.0,0.0,0.0,67.17543029785156,112.0,74.84456634521484,-0.0,1243.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973865017294883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718281267443672e-06,0.0978519916534423,-0.0978442728519439,0.0,0.0,0.0,0.0,3.6473021507263184,0.0,0.0,0.0,0.2771354019641876,4.0,0.0,1.0
11874180,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8946533203125,0.8531531095504761,0.2418632209300995,0.2175914943218231,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948974609375,0.9037719368934632,0.2873330116271972,0.2717959582805633,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8946533203125,0.8547035455703735,0.2432600706815719,0.1701857596635818,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948059082031,0.8844743371009827,0.2696785628795624,0.2552329301834106,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.8946740031242371,0.2786353826522827,1.251900315284729,292.895263671875,291.1499938964844,287.706787109375,286.3498229980469,292.9361877441406,297.45135498046875,292.897705078125,1.0,0.4705692827701568,1.0,1.0,0.8412882089614868,1.0,-2.601144552230835,1.2059420347213743,1.395202398300171,0.6196114420890808,0.0,0.0,0.0,80.27429962158203,132.0,70.1978530883789,-0.0,1355.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0977852866053581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7183467510622e-06,0.0980051755905151,-0.0979974567890167,0.0,0.0,0.0,0.0,3.65313982963562,0.0,0.0,0.0,0.2771528661251068,4.0,0.0,1.0
11874240,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8946533203125,0.8531531095504761,0.2418632209300995,0.2175914943218231,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948974609375,0.9037719368934632,0.2873330116271972,0.2717959582805633,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8946533203125,0.8547035455703735,0.2432600706815719,0.1701857596635818,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948059082031,0.8844743371009827,0.2696785628795624,0.2552329301834106,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8948669433594,0.8946740031242371,0.2786353826522827,1.251900315284729,292.895263671875,291.1499938964844,287.706787109375,286.3498229980469,292.9361877441406,297.45135498046875,292.897705078125,1.0,0.4705692827701568,1.0,1.0,0.8412882089614868,1.0,-2.601144552230835,1.2059420347213743,1.395202398300171,0.6196114420890808,0.0,0.0,0.0,80.27429962158203,132.0,70.1978530883789,-0.0,1355.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0977852866053581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7183467510622e-06,0.0980051755905151,-0.0979974567890167,0.0,0.0,0.0,0.0,3.65313982963562,0.0,0.0,0.0,0.2771528661251068,4.0,0.0,1.0
11874300,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183654785156,0.8316159844398499,0.2438730001449585,0.2196597754955291,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9186096191406,0.8790936470031738,0.2897573709487915,0.2743543982505798,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183654785156,0.833124041557312,0.2453422099351883,0.1718437075614929,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.91851806640625,0.8607660531997681,0.2719454169273376,0.2576496303081512,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9185485839844,0.8697971105575562,0.2803926169872284,1.2611076831817627,292.9189453125,291.1499938964844,287.7423400878906,286.3790588378906,292.9583435058594,297.45294189453125,292.9212951660156,1.0,0.4791050553321838,1.0,1.0,0.852642834186554,1.0,-2.6226627826690674,1.2146172523498535,1.408045530319214,0.6234727501869202,0.0,0.0,0.0,88.12738037109375,132.0,68.00836944580078,-0.0,1418.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979738533496856,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718378583376762e-06,0.098077692091465,-0.0980699732899665,0.0,0.0,0.0,0.0,3.655903577804565,0.0,0.0,0.0,0.2771611511707306,4.0,0.0,1.0
11874360,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93951416015625,0.8128917813301086,0.2458731979131698,0.2217424809932708,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9397277832031,0.8579857349395752,0.2921860516071319,0.2769422531127929,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9395446777344,0.8144776225090027,0.2474178820848465,0.1735149174928665,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93963623046875,0.8408296704292297,0.2742071449756622,0.2600856125354767,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.939697265625,0.8486950397491455,0.2821342051029205,1.2703604698181152,292.94000244140625,291.1499938964844,287.77813720703125,286.40838623046875,292.9739685058594,297.4543762207031,292.9418640136719,1.0,0.487947553396225,1.0,1.0,0.8523702025413513,1.0,-2.6443278789520264,1.225190281867981,1.419137716293335,0.6291946172714233,0.0,0.0,0.0,96.56755065917967,120.0,62.15382766723633,-0.0,1485.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981555730104446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71840859670192e-06,0.0981476232409477,-0.0981399044394493,0.0,0.0,0.0,0.0,3.658569097518921,0.0,0.0,0.0,0.2771691381931305,4.0,0.0,1.0
11874420,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9747314453125,0.8064308166503906,0.249828815460205,0.2254541665315628,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748840332031,0.851356565952301,0.2970286309719085,0.2816734611988067,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9747314453125,0.8082174062728882,0.2515323758125305,0.1765109300613403,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748229980469,0.8345319628715515,0.2786951065063476,0.2644910812377929,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.974853515625,0.8411275148391724,0.2855477333068847,1.2865055799484253,292.9751281738281,291.1499938964844,287.85009765625,286.4671325683594,293.0043029785156,297.4566955566406,292.9768371582031,1.0,0.4961790144443512,1.0,1.0,0.8518249988555908,1.0,-2.682774066925049,1.2441624402999878,1.438611626625061,0.6396310925483704,0.0,0.0,0.0,102.23114776611328,108.0,52.36111831665039,-0.0,1564.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.20703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984993949532508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718465894868132e-06,0.0982800796627998,-0.0982723608613014,0.0,0.0,0.0,0.0,3.663618087768554,0.0,0.0,0.0,0.277184247970581,4.0,0.0,1.0
11874480,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9747314453125,0.8064308166503906,0.249828815460205,0.2254541665315628,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748840332031,0.851356565952301,0.2970286309719085,0.2816734611988067,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9747314453125,0.8082174062728882,0.2515323758125305,0.1765109300613403,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748229980469,0.8345319628715515,0.2786951065063476,0.2644910812377929,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.974853515625,0.8411275148391724,0.2855477333068847,1.2865055799484253,292.9751281738281,291.1499938964844,287.85009765625,286.4671325683594,293.0043029785156,297.4566955566406,292.9768371582031,1.0,0.4961790144443512,1.0,1.0,0.8518249988555908,1.0,-2.682774066925049,1.2441624402999878,1.438611626625061,0.6396310925483704,0.0,0.0,0.0,102.23114776611328,108.0,52.36111831665039,-0.0,1564.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.20703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984993949532508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718465894868132e-06,0.0982800796627998,-0.0982723608613014,0.0,0.0,0.0,0.0,3.663618087768554,0.0,0.0,0.0,0.277184247970581,4.0,0.0,1.0
11874540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.00787353515625,0.8173588514328003,0.2537789642810821,0.2288808971643448,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0080261230469,0.8631231188774109,0.3018829226493835,0.2861257493495941,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00787353515625,0.8191894888877869,0.2556410729885101,0.1792866587638855,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.8455560207366943,0.2831731140613556,0.2685955762863159,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.00799560546875,0.8512484431266785,0.2889063358306885,1.3010210990905762,293.0082702636719,291.1499938964844,287.9222717285156,286.525634765625,293.0350341796875,297.45867919921875,293.0098571777344,1.0,0.4995476603507995,1.0,1.0,0.8512797951698303,1.0,-2.7179551124572754,1.2615429162979126,1.4564123153686523,0.6491427421569824,0.0,0.0,0.0,100.65739440917967,96.0,47.67912673950195,-0.0,1607.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988185554742813,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718520464550238e-06,0.098403200507164,-0.0983954817056655,0.0,0.0,0.0,0.0,3.668311595916748,0.0,0.0,0.0,0.2771983444690704,4.0,0.0,1.0
11874600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.00787353515625,0.8173588514328003,0.2537789642810821,0.2288808971643448,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0080261230469,0.8631231188774109,0.3018829226493835,0.2861257493495941,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00787353515625,0.8191894888877869,0.2556410729885101,0.1792866587638855,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.8455560207366943,0.2831731140613556,0.2685955762863159,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.00799560546875,0.8512484431266785,0.2889063358306885,1.3010210990905762,293.0082702636719,291.1499938964844,287.9222717285156,286.525634765625,293.0350341796875,297.45867919921875,293.0098571777344,1.0,0.4995476603507995,1.0,1.0,0.8512797951698303,1.0,-2.7179551124572754,1.2615429162979126,1.4564123153686523,0.6491427421569824,0.0,0.0,0.0,100.65739440917967,96.0,47.67912673950195,-0.0,1607.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988185554742813,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718520464550238e-06,0.098403200507164,-0.0983954817056655,0.0,0.0,0.0,0.0,3.668311595916748,0.0,0.0,0.0,0.2771983444690704,4.0,0.0,1.0
11874660,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246887207031,0.8395422101020813,0.2577064633369446,0.2321453839540481,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.02471923828125,0.8887430429458618,0.3067347109317779,0.2904227674007416,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246887207031,0.8415626287460327,0.2597355842590332,0.1819389164447784,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02471923828125,0.8697536587715149,0.2876372933387756,0.2725311517715454,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02471923828125,0.8746592402458191,0.2922058701515198,1.3145372867584229,293.0247802734375,291.1499938964844,287.9942626953125,286.58355712890625,293.03564453125,297.4603271484375,293.025146484375,1.0,0.4999714195728302,1.0,1.0,0.8047007322311401,1.0,-2.7512032985687256,1.2869642972946167,1.4642391204833984,0.6670978665351868,0.0,0.0,0.0,94.86711120605467,84.0,25.712495803833008,-0.0,1628.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991148874163627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718570486758836e-06,0.0985176563262939,-0.0985099375247955,0.0,0.0,0.0,0.0,3.672675132751465,0.0,0.0,0.0,0.2772114276885986,4.0,0.0,1.0
11874720,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246887207031,0.8395422101020813,0.2577064633369446,0.2321453839540481,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.02471923828125,0.8887430429458618,0.3067347109317779,0.2904227674007416,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246887207031,0.8415626287460327,0.2597355842590332,0.1819389164447784,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02471923828125,0.8697536587715149,0.2876372933387756,0.2725311517715454,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02471923828125,0.8746592402458191,0.2922058701515198,1.3145372867584229,293.0247802734375,291.1499938964844,287.9942626953125,286.58355712890625,293.03564453125,297.4603271484375,293.025146484375,1.0,0.4999714195728302,1.0,1.0,0.8047007322311401,1.0,-2.7512032985687256,1.2869642972946167,1.4642391204833984,0.6670978665351868,0.0,0.0,0.0,94.86711120605467,84.0,25.712495803833008,-0.0,1628.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991148874163627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718570486758836e-06,0.0985176563262939,-0.0985099375247955,0.0,0.0,0.0,0.0,3.672675132751465,0.0,0.0,0.0,0.2772114276885986,4.0,0.0,1.0
11874780,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224304199219,0.8757203817367554,0.2615000009536743,0.2352219223976135,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223693847656,0.931974232196808,0.3114902377128601,0.2945545017719269,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224304199219,0.878167986869812,0.263725608587265,0.1844625920057296,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223999023437,0.909348964691162,0.2920044958591461,0.2762988805770874,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223999023437,0.913574516773224,0.2953547835350036,1.327029824256897,293.0223083496094,291.1499938964844,288.0656433105469,286.6404724121094,293.0203552246094,297.46075439453125,293.0219116210937,1.0,0.4986187219619751,1.0,1.0,0.7581217288970947,1.0,-2.782442331314087,1.3161405324935913,1.466301679611206,0.689245879650116,0.0,0.0,0.0,86.62580108642578,72.0,2.388019800186157,-0.0,1635.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993899181485176,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718616870988626e-06,0.0986239984631538,-0.0986162796616554,0.0,0.0,0.0,0.0,3.676729917526245,0.0,0.0,0.0,0.2772235870361328,4.0,0.0,1.0
11874840,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224304199219,0.8757203817367554,0.2615000009536743,0.2352219223976135,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223693847656,0.931974232196808,0.3114902377128601,0.2945545017719269,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224304199219,0.878167986869812,0.263725608587265,0.1844625920057296,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223999023437,0.909348964691162,0.2920044958591461,0.2762988805770874,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223999023437,0.913574516773224,0.2953547835350036,1.327029824256897,293.0223083496094,291.1499938964844,288.0656433105469,286.6404724121094,293.0203552246094,297.46075439453125,293.0219116210937,1.0,0.4986187219619751,1.0,1.0,0.7581217288970947,1.0,-2.782442331314087,1.3161405324935913,1.466301679611206,0.689245879650116,0.0,0.0,0.0,86.62580108642578,72.0,2.388019800186157,-0.0,1635.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993899181485176,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718616870988626e-06,0.0986239984631538,-0.0986162796616554,0.0,0.0,0.0,0.0,3.676729917526245,0.0,0.0,0.0,0.2772235870361328,4.0,0.0,1.0
11874900,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0145263671875,0.9015192985534668,0.2633270621299743,0.2366826832294464,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0144348144531,0.9619783759117126,0.3138137757778168,0.2965529263019562,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0145263671875,0.904194951057434,0.2656653821468353,0.1856734454631805,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.01446533203125,0.9396544694900512,0.2941350638866424,0.2781159877777099,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01446533203125,0.9433311223983764,0.2968527972698211,1.3328603506088257,293.0143127441406,291.1499938964844,288.1009521484375,286.66845703125,293.0052185058594,297.4604187011719,293.0134582519531,1.0,0.4974942505359649,1.0,1.0,0.7348321676254272,1.0,-2.79724669456482,1.3326588869094849,1.4645878076553345,0.7024277448654175,0.0,0.0,0.0,81.93109893798828,72.0,-10.124828338623049,-0.0,1634.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0995199307799339,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71863960835617e-06,0.0986743122339248,-0.0986665934324264,0.0,0.0,0.0,0.0,3.6786484718322754,0.0,0.0,0.0,0.2772293388843536,4.0,0.0,1.0
11874960,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.9376181960105896,0.2650864720344543,0.2380847036838531,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9938659667969,0.9928349852561952,0.3160829246044159,0.2985002100467682,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9941711425781,0.9408493638038636,0.2675508260726928,0.186846375465393,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939880371094,0.974786102771759,0.2962130308151245,0.2798831760883331,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.99395751953125,0.977214515209198,0.2982802987098694,1.3383787870407104,292.9934387207031,291.1499938964844,288.135986328125,286.696044921875,292.9605407714844,297.4595642089844,292.99053955078125,1.0,0.4961468577384949,1.0,1.0,0.6973592042922974,1.0,-2.811439037322998,1.358234405517578,1.4532045125961304,0.7247904539108276,0.0,0.0,0.0,76.98214721679688,90.0,-38.85389709472656,-0.0,1631.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996452122926712,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718660526734311e-06,0.0987228155136108,-0.0987150967121124,0.0,0.0,0.0,0.0,3.680498123168945,0.0,0.0,0.0,0.2772348821163177,4.0,0.0,1.0
11875020,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860168457031,0.9383788108825684,0.2681421041488647,0.2409958392381668,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88525390625,0.9937325119972228,0.3202553391456604,0.3025806844234466,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.885986328125,0.9419735074043274,0.2709495723247528,0.1893251240253448,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8855285644531,0.9757497310638428,0.3000116646289825,0.2836080491542816,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8855285644531,0.9768030643463136,0.3007051944732666,1.3500316143035889,292.88427734375,291.1499938964844,288.20489501953125,286.7498779296875,292.7948608398437,297.45428466796875,292.8775329589844,1.0,0.5021463632583618,1.0,1.0,0.6224132180213928,1.0,-2.841296672821045,1.4335811138153076,1.4077155590057373,0.7933076024055481,0.0,0.0,0.0,78.61292266845703,108.0,-133.76443481445312,-0.0,1684.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998821705579757,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718701453995891e-06,0.0988146290183067,-0.0988069102168083,0.0,0.0,0.0,0.0,3.683999300003052,0.0,0.0,0.0,0.2772454023361206,4.0,0.0,1.0
11875080,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860168457031,0.9383788108825684,0.2681421041488647,0.2409958392381668,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88525390625,0.9937325119972228,0.3202553391456604,0.3025806844234466,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.885986328125,0.9419735074043274,0.2709495723247528,0.1893251240253448,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8855285644531,0.9757497310638428,0.3000116646289825,0.2836080491542816,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8855285644531,0.9768030643463136,0.3007051944732666,1.3500316143035889,292.88427734375,291.1499938964844,288.20489501953125,286.7498779296875,292.7948608398437,297.45428466796875,292.8775329589844,1.0,0.5021463632583618,1.0,1.0,0.6224132180213928,1.0,-2.841296672821045,1.4335811138153076,1.4077155590057373,0.7933076024055481,0.0,0.0,0.0,78.61292266845703,108.0,-133.76443481445312,-0.0,1684.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998821705579757,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718701453995891e-06,0.0988146290183067,-0.0988069102168083,0.0,0.0,0.0,0.0,3.683999300003052,0.0,0.0,0.0,0.2772454023361206,4.0,0.0,1.0
