time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875140,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6694641113281,0.893061101436615,0.2701039612293243,0.2433619946241378,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6680908203125,0.954159379005432,0.3235172033309936,0.3062421083450317,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6693725585937,0.8966467380523682,0.2734529972076416,0.1915024220943451,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6685485839844,0.9309818744659424,0.302946001291275,0.2869516015052795,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6685791015625,0.930463969707489,0.3020943105220794,1.3592301607131958,292.6663513183594,291.1499938964844,288.2719421386719,286.80157470703125,292.49725341796875,297.4407958984375,292.654296875,1.0,0.5120833516120911,1.0,1.0,0.5474672317504883,1.0,-2.866246223449707,1.5484769344329834,1.3177692890167236,0.9024876356124878,0.0,0.0,0.0,88.12997436523438,126.0,-273.7904663085937,-0.0,1769.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001020818948745,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718738743278664e-06,0.0988999083638191,-0.0988921895623207,0.0,0.0,0.0,0.0,3.6872518062591553,0.0,0.0,0.0,0.2772551774978637,4.0,0.0,1.0
11875200,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6694641113281,0.893061101436615,0.2701039612293243,0.2433619946241378,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6680908203125,0.954159379005432,0.3235172033309936,0.3062421083450317,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6693725585937,0.8966467380523682,0.2734529972076416,0.1915024220943451,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6685485839844,0.9309818744659424,0.302946001291275,0.2869516015052795,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6685791015625,0.930463969707489,0.3020943105220794,1.3592301607131958,292.6663513183594,291.1499938964844,288.2719421386719,286.80157470703125,292.49725341796875,297.4407958984375,292.654296875,1.0,0.5120833516120911,1.0,1.0,0.5474672317504883,1.0,-2.866246223449707,1.5484769344329834,1.3177692890167236,0.9024876356124878,0.0,0.0,0.0,88.12997436523438,126.0,-273.7904663085937,-0.0,1769.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001020818948745,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718738743278664e-06,0.0988999083638191,-0.0988921895623207,0.0,0.0,0.0,0.0,3.6872518062591553,0.0,0.0,0.0,0.2772551774978637,4.0,0.0,1.0
11875260,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3604431152344,0.8448992967605591,0.2705382108688354,0.2446376532316208,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586730957031,0.897799551486969,0.3254482746124267,0.3089522123336792,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3602905273437,0.8487305641174316,0.2746407687664032,0.1929852962493896,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3592529296875,0.8779260516166687,0.3045991957187652,0.2893887460231781,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3593444824219,0.8758233785629272,0.301952451467514,1.3630608320236206,292.3565368652344,291.1499938964844,288.3367614746094,286.8507995605469,292.1304016113281,297.4161682128906,292.3416442871094,1.0,0.5235868096351624,1.0,1.0,0.4832823872566223,1.0,-2.880366325378418,1.6801899671554563,1.200176239013672,1.030912160873413,0.0,0.0,0.0,102.75658416748048,144.0,-395.8327026367188,-0.0,1863.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003061607480049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718774213572033e-06,0.098979115486145,-0.0989713966846466,0.0,0.0,0.0,0.0,3.690272808074951,0.0,0.0,0.0,0.2772642374038696,4.0,0.0,1.0
11875320,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3604431152344,0.8448992967605591,0.2705382108688354,0.2446376532316208,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586730957031,0.897799551486969,0.3254482746124267,0.3089522123336792,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3602905273437,0.8487305641174316,0.2746407687664032,0.1929852962493896,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3592529296875,0.8779260516166687,0.3045991957187652,0.2893887460231781,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3593444824219,0.8758233785629272,0.301952451467514,1.3630608320236206,292.3565368652344,291.1499938964844,288.3367614746094,286.8507995605469,292.1304016113281,297.4161682128906,292.3416442871094,1.0,0.5235868096351624,1.0,1.0,0.4832823872566223,1.0,-2.880366325378418,1.6801899671554563,1.200176239013672,1.030912160873413,0.0,0.0,0.0,102.75658416748048,144.0,-395.8327026367188,-0.0,1863.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003061607480049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718774213572033e-06,0.098979115486145,-0.0989713966846466,0.0,0.0,0.0,0.0,3.690272808074951,0.0,0.0,0.0,0.2772642374038696,4.0,0.0,1.0
11875380,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9682922363281,0.8038775324821472,0.2693564295768738,0.2446253299713134,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660339355469,0.853093147277832,0.3258625268936157,0.3104247748851776,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96807861328125,0.8085833191871643,0.2743403911590576,0.1935702860355377,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.966796875,0.8354100584983826,0.3047893643379211,0.2906369566917419,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9669494628906,0.8318992257118225,0.3001067340373993,1.360159158706665,291.96343994140625,291.1499938964844,288.3988647460937,286.89715576171875,291.6747436523437,297.3804016113281,291.9448547363281,1.0,0.5350967049598694,1.0,1.0,0.4190975129604339,1.0,-2.8808534145355225,1.8338812589645384,1.046972155570984,1.1842918395996094,0.0,0.0,0.0,120.60930633544922,132.0,-516.5009155273438,-0.0,1953.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004955247044563,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718806955381297e-06,0.0990526750683784,-0.09904495626688,0.0,0.0,0.0,0.0,3.6930785179138175,0.0,0.0,0.0,0.2772726714611053,4.0,0.0,1.0
11875440,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9682922363281,0.8038775324821472,0.2693564295768738,0.2446253299713134,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660339355469,0.853093147277832,0.3258625268936157,0.3104247748851776,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96807861328125,0.8085833191871643,0.2743403911590576,0.1935702860355377,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.966796875,0.8354100584983826,0.3047893643379211,0.2906369566917419,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9669494628906,0.8318992257118225,0.3001067340373993,1.360159158706665,291.96343994140625,291.1499938964844,288.3988647460937,286.89715576171875,291.6747436523437,297.3804016113281,291.9448547363281,1.0,0.5350967049598694,1.0,1.0,0.4190975129604339,1.0,-2.8808534145355225,1.8338812589645384,1.046972155570984,1.1842918395996094,0.0,0.0,0.0,120.60930633544922,132.0,-516.5009155273438,-0.0,1953.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004955247044563,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718806955381297e-06,0.0990526750683784,-0.09904495626688,0.0,0.0,0.0,0.0,3.6930785179138175,0.0,0.0,0.0,0.2772726714611053,4.0,0.0,1.0
11875500,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.742919921875,0.7927455306053162,0.2681402266025543,0.2439226955175399,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7404479980469,0.8428381681442261,0.3254483938217163,0.3104436695575714,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.7979118824005127,0.2735852897167206,0.193342313170433,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74127197265625,0.8255835175514221,0.3042863011360168,0.2905642688274383,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7414855957031,0.8212106823921204,0.2985002994537353,1.3550145626068115,291.7376708984375,291.1499938964844,288.4288024902344,286.91912841796875,291.420654296875,297.3584289550781,291.7175598144531,1.0,0.536707878112793,1.0,1.0,0.387005090713501,1.0,-2.8735008239746094,1.9146664142608645,0.9588343501091005,1.266650676727295,0.0,0.0,0.0,125.56456756591795,132.0,-571.99853515625,-0.0,1965.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005850285291671,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718822416791227e-06,0.0990874618291854,-0.099079743027687,0.0,0.0,0.0,0.0,3.694405317306519,0.0,0.0,0.0,0.2772766649723053,4.0,0.0,1.0
11875560,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5488586425781,0.7858291864395142,0.2665921449661255,0.2427895963191986,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472412109375,0.836927592754364,0.3246668577194214,0.3099947869777679,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5486755371094,0.7914153933525085,0.2724778354167938,0.192778006196022,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5477600097656,0.819756805896759,0.3034306764602661,0.2900387048721313,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5479431152344,0.8143700361251831,0.2964860498905182,1.3474723100662231,291.5455017089844,291.1499938964844,288.4579162597656,286.94024658203125,291.2919921875,297.33453369140625,291.5328369140625,1.0,0.5365563631057739,1.0,1.0,0.372560054063797,1.0,-2.861233949661255,1.9497809410095213,0.9114529490470886,1.304495334625244,0.0,0.0,0.0,128.1690216064453,120.0,-529.5867309570312,-0.0,1958.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006712466478347,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718837878201157e-06,0.099120981991291,-0.0991132631897926,0.0,0.0,0.0,0.0,3.69568395614624,0.0,0.0,0.0,0.2772805094718933,4.0,0.0,1.0
11875620,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.7802245616912842,0.2634409368038177,0.2400254607200622,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.8330572843551636,0.3227417767047882,0.308341920375824,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.7865127921104431,0.2699422538280487,0.1911223977804184,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.815716028213501,0.3013793230056762,0.2882598638534546,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.8080435395240784,0.291976124048233,1.3282344341278076,291.2733764648437,291.1499938964844,288.5134582519531,286.979736328125,291.0606689453125,297.2892761230469,291.261962890625,1.0,0.5322132110595703,1.0,1.0,0.3436700105667114,1.0,-2.8286831378936768,2.009716033935547,0.8189671039581299,1.3715333938598633,0.0,0.0,0.0,128.41287231445312,108.0,-421.6871032714844,-0.0,1908.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008342802524566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718866072536912e-06,0.0991843938827514,-0.099176675081253,0.0,0.0,0.0,0.0,3.6981029510498047,0.0,0.0,0.0,0.2772877812385559,4.0,0.0,1.0
11875680,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.7802245616912842,0.2634409368038177,0.2400254607200622,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.8330572843551636,0.3227417767047882,0.308341920375824,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.7865127921104431,0.2699422538280487,0.1911223977804184,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.815716028213501,0.3013793230056762,0.2882598638534546,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.8080435395240784,0.291976124048233,1.3282344341278076,291.2733764648437,291.1499938964844,288.5134582519531,286.979736328125,291.0606689453125,297.2892761230469,291.261962890625,1.0,0.5322132110595703,1.0,1.0,0.3436700105667114,1.0,-2.8286831378936768,2.009716033935547,0.8189671039581299,1.3715333938598633,0.0,0.0,0.0,128.41287231445312,108.0,-421.6871032714844,-0.0,1908.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008342802524566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718866072536912e-06,0.0991843938827514,-0.099176675081253,0.0,0.0,0.0,0.0,3.6981029510498047,0.0,0.0,0.0,0.2772877812385559,4.0,0.0,1.0
11875740,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.7828137278556824,0.2603924870491028,0.2371576875448227,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8369576334953308,0.3206323981285095,0.3062613308429718,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.7895975708961487,0.2672281861305237,0.1891624331474304,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.819316565990448,0.2990792095661163,0.2860228419303894,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.8094748258590698,0.2872375845909118,1.3066284656524658,291.0213928222656,291.1499938964844,288.5650634765625,287.0152282714844,290.8266296386719,297.2493896484375,291.0104064941406,1.0,0.5243328213691711,1.0,1.0,0.3147799372673034,1.0,-2.7917277812957764,2.066757917404175,0.7249699831008911,1.4366005659103394,0.0,0.0,0.0,123.85796356201172,96.0,-370.846435546875,-0.0,1828.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100985549390316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718892447883263e-06,0.0992432758212089,-0.0992355570197105,0.0,0.0,0.0,0.0,3.700349092483521,0.0,0.0,0.0,0.2772945165634155,4.0,0.0,1.0
11875800,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.7828137278556824,0.2603924870491028,0.2371576875448227,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8369576334953308,0.3206323981285095,0.3062613308429718,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.7895975708961487,0.2672281861305237,0.1891624331474304,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.819316565990448,0.2990792095661163,0.2860228419303894,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.8094748258590698,0.2872375845909118,1.3066284656524658,291.0213928222656,291.1499938964844,288.5650634765625,287.0152282714844,290.8266296386719,297.2493896484375,291.0104064941406,1.0,0.5243328213691711,1.0,1.0,0.3147799372673034,1.0,-2.7917277812957764,2.066757917404175,0.7249699831008911,1.4366005659103394,0.0,0.0,0.0,123.85796356201172,96.0,-370.846435546875,-0.0,1828.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,293.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100985549390316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718892447883263e-06,0.0992432758212089,-0.0992355570197105,0.0,0.0,0.0,0.0,3.700349092483521,0.0,0.0,0.0,0.2772945165634155,4.0,0.0,1.0
11875860,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257202148437,0.7918605208396912,0.2577717006206512,0.2344057559967041,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92559814453125,0.8471526503562927,0.3187890350818634,0.304142028093338,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257202148437,0.799048662185669,0.264789342880249,0.1871797144412994,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256286621094,0.8288012146949768,0.2969703674316406,0.2836680710315704,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256591796875,0.8169253468513489,0.2827684283256531,1.2848351001739502,290.9254455566406,291.1499938964844,288.61236572265625,287.0463562011719,290.8618469238281,297.2181091308594,290.92437744140625,1.0,0.5143543481826782,1.0,1.0,0.3183367550373077,1.0,-2.7544655799865723,2.0346858501434326,0.7197797298431396,1.412822961807251,0.0,0.0,0.0,116.2139892578125,84.0,-169.86990356445312,-0.0,1735.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011258959770202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718917004240211e-06,0.0992979258298873,-0.0992902070283889,0.0,0.0,0.0,0.0,3.702434301376343,0.0,0.0,0.0,0.2773008048534393,4.0,0.0,1.0
11875920,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257202148437,0.7918605208396912,0.2577717006206512,0.2344057559967041,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92559814453125,0.8471526503562927,0.3187890350818634,0.304142028093338,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257202148437,0.799048662185669,0.264789342880249,0.1871797144412994,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256286621094,0.8288012146949768,0.2969703674316406,0.2836680710315704,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256591796875,0.8169253468513489,0.2827684283256531,1.2848351001739502,290.9254455566406,291.1499938964844,288.61236572265625,287.0463562011719,290.8618469238281,297.2181091308594,290.92437744140625,1.0,0.5143543481826782,1.0,1.0,0.3183367550373077,1.0,-2.7544655799865723,2.0346858501434326,0.7197797298431396,1.412822961807251,0.0,0.0,0.0,116.2139892578125,84.0,-169.86990356445312,-0.0,1735.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011258959770202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718917004240211e-06,0.0992979258298873,-0.0992902070283889,0.0,0.0,0.0,0.0,3.702434301376343,0.0,0.0,0.0,0.2773008048534393,4.0,0.0,1.0
11875980,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9242858886719,0.8098852634429932,0.2562651634216308,0.232472687959671,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.8666685819625854,0.3179226815700531,0.3027331829071045,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9242858886719,0.8169080018997192,0.263321042060852,0.1857203692197799,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.8467707633972168,0.2957882881164551,0.281970351934433,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.92431640625,0.8323333263397217,0.2793028354644775,1.2664731740951538,290.9244384765625,291.1499938964844,288.6549072265625,287.07275390625,290.91326904296875,297.2010498046875,290.9250793457031,1.0,0.5035564303398132,1.0,1.0,0.321893572807312,1.0,-2.7245800495147705,2.00482439994812,0.7197555899620056,1.3895514011383057,0.0,0.0,0.0,105.96929931640624,72.0,-46.13031768798828,-0.0,1643.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012560948729515,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718939741607755e-06,0.0993486642837524,-0.099340945482254,0.0,0.0,0.0,0.0,3.704369783401489,0.0,0.0,0.0,0.2773066163063049,4.0,0.0,1.0
11876040,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9242858886719,0.8098852634429932,0.2562651634216308,0.232472687959671,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.8666685819625854,0.3179226815700531,0.3027331829071045,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9242858886719,0.8169080018997192,0.263321042060852,0.1857203692197799,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.8467707633972168,0.2957882881164551,0.281970351934433,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.92431640625,0.8323333263397217,0.2793028354644775,1.2664731740951538,290.9244384765625,291.1499938964844,288.6549072265625,287.07275390625,290.91326904296875,297.2010498046875,290.9250793457031,1.0,0.5035564303398132,1.0,1.0,0.321893572807312,1.0,-2.7245800495147705,2.00482439994812,0.7197555899620056,1.3895514011383057,0.0,0.0,0.0,105.96929931640624,72.0,-46.13031768798828,-0.0,1643.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012560948729515,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718939741607755e-06,0.0993486642837524,-0.099340945482254,0.0,0.0,0.0,0.0,3.704369783401489,0.0,0.0,0.0,0.2773066163063049,4.0,0.0,1.0
11876100,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.8218607306480408,0.2558468878269195,0.2318050116300583,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.8806859254837036,0.3178175091743469,0.3023251891136169,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.8287646174430847,0.2629116177558899,0.1852076649665832,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.8597570061683655,0.2955175936222076,0.2814080715179443,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.8436020016670227,0.2779282331466675,1.2588120698928833,290.93505859375,291.1499938964844,288.6742858886719,287.08404541015625,290.9392395019531,297.1966552734375,290.9361877441406,1.0,0.4981022179126739,1.0,1.0,0.3236719667911529,1.0,-2.712785005569458,1.992053389549256,0.7207315564155579,1.3793811798095703,0.0,0.0,0.0,100.2168426513672,72.0,-10.35419464111328,-0.0,1600.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013176217675209,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718950655544177e-06,0.0993726402521133,-0.0993649214506149,0.0,0.0,0.0,0.0,3.705284595489502,0.0,0.0,0.0,0.277309387922287,4.0,0.0,1.0
11876160,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577331542969,0.8361777663230896,0.2556129992008209,0.2312992364168167,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.8980191946029663,0.3179032504558563,0.302090972661972,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577941894531,0.8433166742324829,0.2626909911632538,0.1848220229148864,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580383300781,0.8760863542556763,0.2954354286193847,0.2810167968273163,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579162597656,0.8579604625701904,0.2767678201198578,1.2520779371261597,290.95855712890625,291.1499938964844,288.6923217773437,287.09405517578125,290.9898376464844,297.1944274902344,290.9616394042969,1.0,0.4926820993423462,1.0,1.0,0.3286453485488891,1.0,-2.7028658390045166,1.972349762916565,0.7305161356925964,1.3618918657302856,0.0,0.0,0.0,94.20850372314452,60.0,30.60216522216797,-0.0,1558.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013768836855888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718960659985896e-06,0.099395751953125,-0.0993880331516265,0.0,0.0,0.0,0.0,3.70616626739502,0.0,0.0,0.0,0.2773120403289795,4.0,0.0,1.0
11876220,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8779143691062927,0.2557210326194763,0.230772852897644,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.9505535960197448,0.3186686038970947,0.3021492958068847,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8860858678817749,0.2628355026245117,0.1844350695610046,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9241990447044371,0.2958568036556244,0.2807537019252777,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.9004730582237244,0.2751144170761108,1.2414305210113523,291.0380859375,291.1499938964844,288.7241516113281,287.10986328125,291.0951843261719,297.1925048828125,291.0420227050781,1.0,0.482111394405365,1.0,1.0,0.3385921418666839,1.0,-2.6887195110321045,1.935813307762146,0.7529062032699585,1.3285151720046997,0.0,0.0,0.0,81.62167358398438,48.0,89.93450164794922,-0.0,1480.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014889255166053,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718980668869335e-06,0.0994394496083259,-0.0994317308068275,0.0,0.0,0.0,0.0,3.707833766937256,0.0,0.0,0.0,0.2773170471191406,4.0,0.0,1.0
11876280,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8779143691062927,0.2557210326194763,0.230772852897644,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.9505535960197448,0.3186686038970947,0.3021492958068847,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8860858678817749,0.2628355026245117,0.1844350695610046,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9241990447044371,0.2958568036556244,0.2807537019252777,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.9004730582237244,0.2751144170761108,1.2414305210113523,291.0380859375,291.1499938964844,288.7241516113281,287.10986328125,291.0951843261719,297.1925048828125,291.0420227050781,1.0,0.482111394405365,1.0,1.0,0.3385921418666839,1.0,-2.6887195110321045,1.935813307762146,0.7529062032699585,1.3285151720046997,0.0,0.0,0.0,81.62167358398438,48.0,89.93450164794922,-0.0,1480.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014889255166053,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718980668869335e-06,0.0994394496083259,-0.0994317308068275,0.0,0.0,0.0,0.0,3.707833766937256,0.0,0.0,0.0,0.2773170471191406,4.0,0.0,1.0
11876340,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.9422411322593688,0.2564256489276886,0.2308807969093322,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.9990000128746032,0.3201985359191894,0.2942858934402466,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.951917827129364,0.2636098265647888,0.184560626745224,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.988602340221405,0.2969115674495697,0.281186431646347,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.9656217098236084,0.2741948366165161,1.234553337097168,291.13018798828125,291.1499938964844,288.75,287.119873046875,291.1973876953125,297.197265625,291.13433837890625,1.0,0.4716023504734039,1.0,1.0,0.3485389351844787,1.0,-2.671842098236084,1.897740721702576,0.7741013765335083,1.2947384119033811,0.0,0.0,0.0,70.0702896118164,68.0,117.60979461669922,-0.0,1404.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015928536653518,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71899885876337e-06,0.099480003118515,-0.0994722843170166,0.0,0.0,0.0,0.0,3.709381103515625,0.0,0.0,0.0,0.2773216962814331,4.0,0.0,1.0
11876400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.9422411322593688,0.2564256489276886,0.2308807969093322,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.9990000128746032,0.3201985359191894,0.2942858934402466,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.951917827129364,0.2636098265647888,0.184560626745224,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.988602340221405,0.2969115674495697,0.281186431646347,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.9656217098236084,0.2741948366165161,1.234553337097168,291.13018798828125,291.1499938964844,288.75,287.119873046875,291.1973876953125,297.197265625,291.13433837890625,1.0,0.4716023504734039,1.0,1.0,0.3485389351844787,1.0,-2.671842098236084,1.897740721702576,0.7741013765335083,1.2947384119033811,0.0,0.0,0.0,70.0702896118164,68.0,117.60979461669922,-0.0,1404.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015928536653518,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71899885876337e-06,0.099480003118515,-0.0994722843170166,0.0,0.0,0.0,0.0,3.709381103515625,0.0,0.0,0.0,0.2773216962814331,4.0,0.0,1.0
11876460,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9488528966903688,0.2574850916862488,0.2317364662885666,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.9990000128746032,0.3233613669872284,0.2899259924888611,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.9584155082702636,0.2648025751113891,0.1853044033050537,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.9936698079109192,0.2983946800231933,0.2824631035327911,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.9697664976119996,0.2738001942634582,1.2321031093597412,291.1907043457031,291.1499938964844,288.7728576660156,287.1249389648437,291.2366027832031,297.2096252441406,291.1929931640625,1.0,0.4712925553321838,1.0,1.0,0.350567877292633,1.0,-2.667055606842041,1.8885819911956787,0.7784736752510071,1.285993576049805,0.0,0.0,0.0,69.18801879882812,88.0,88.60345458984375,-0.0,1394.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016892790794372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719016139162704e-06,0.0995176434516906,-0.0995099246501922,0.0,0.0,0.0,0.0,3.710817337036133,0.0,0.0,0.0,0.2773260176181793,4.0,0.0,1.0
11876520,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9488528966903688,0.2574850916862488,0.2317364662885666,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.9990000128746032,0.3233613669872284,0.2899259924888611,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.9584155082702636,0.2648025751113891,0.1853044033050537,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.9936698079109192,0.2983946800231933,0.2824631035327911,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.9697664976119996,0.2738001942634582,1.2321031093597412,291.1907043457031,291.1499938964844,288.7728576660156,287.1249389648437,291.2366027832031,297.2096252441406,291.1929931640625,1.0,0.4712925553321838,1.0,1.0,0.350567877292633,1.0,-2.667055606842041,1.8885819911956787,0.7784736752510071,1.285993576049805,0.0,0.0,0.0,69.18801879882812,88.0,88.60345458984375,-0.0,1394.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016892790794372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719016139162704e-06,0.0995176434516906,-0.0995099246501922,0.0,0.0,0.0,0.0,3.710817337036133,0.0,0.0,0.0,0.2773260176181793,4.0,0.0,1.0
11876580,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.9243776798248292,0.2586565315723419,0.2328979223966598,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.9971017837524414,0.3254958093166351,0.3081263899803161,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.9346166253089904,0.2661882042884826,0.1863442063331604,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.9749529361724854,0.3000818789005279,0.2841515243053436,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.9450355768203736,0.2736794650554657,1.2319823503494265,291.2381896972656,291.1499938964844,288.79595947265625,287.1263732910156,291.27789306640625,297.2189025878906,291.2404479980469,1.0,0.4785264432430267,1.0,1.0,0.3525968194007873,1.0,-2.693687438964844,1.9003112316131592,0.7933762073516846,1.291731595993042,0.0,0.0,0.0,73.65984344482422,108.0,72.8990478515625,-0.0,1450.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017787158489227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719031600572634e-06,0.0995525643229484,-0.09954484552145,0.0,0.0,0.0,0.0,3.712149858474731,0.0,0.0,0.0,0.2773300409317016,4.0,0.0,1.0
11876640,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.9243776798248292,0.2586565315723419,0.2328979223966598,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.9971017837524414,0.3254958093166351,0.3081263899803161,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.9346166253089904,0.2661882042884826,0.1863442063331604,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.9749529361724854,0.3000818789005279,0.2841515243053436,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.9450355768203736,0.2736794650554657,1.2319823503494265,291.2381896972656,291.1499938964844,288.79595947265625,287.1263732910156,291.27789306640625,297.2189025878906,291.2404479980469,1.0,0.4785264432430267,1.0,1.0,0.3525968194007873,1.0,-2.693687438964844,1.9003112316131592,0.7933762073516846,1.291731595993042,0.0,0.0,0.0,73.65984344482422,108.0,72.8990478515625,-0.0,1450.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017787158489227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719031600572634e-06,0.0995525643229484,-0.09954484552145,0.0,0.0,0.0,0.0,3.712149858474731,0.0,0.0,0.0,0.2773300409317016,4.0,0.0,1.0
11876700,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.891745924949646,0.2592207789421081,0.2336367070674896,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.9692428708076476,0.3261477053165436,0.3090145885944366,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.900572657585144,0.2668792307376861,0.187002807855606,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9419273138046264,0.3009265959262848,0.2851864993572235,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.90892493724823,0.273624449968338,1.232872724533081,291.2607116699219,291.1499938964844,288.8075866699219,287.12579345703125,291.2964782714844,297.22137451171875,291.2626647949219,1.0,0.4834732711315155,1.0,1.0,0.3536112904548645,1.0,-2.698519468307495,1.900654673576355,0.7978648543357849,1.2911592721939087,0.0,0.0,0.0,79.73959350585938,108.0,67.27782440185547,-0.0,1485.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018209755420684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719038876530249e-06,0.0995690748095512,-0.0995613560080528,0.0,0.0,0.0,0.0,3.7127797603607178,0.0,0.0,0.0,0.2773319482803345,4.0,0.0,1.0
11876760,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.8641977906227112,0.2597737908363342,0.234391912817955,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.93740975856781,0.3269128501415252,0.3099536299705505,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.8726483583450317,0.2675703167915344,0.1876819729804992,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.90916508436203,0.301773339509964,0.2862510979175567,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.8795905709266663,0.273572564125061,1.2339048385620115,291.2734375,291.1499938964844,288.8192138671875,287.1243896484375,291.2917175292969,297.22412109375,291.2737731933594,1.0,0.4890644550323486,1.0,1.0,0.3515368103981018,1.0,-2.703890562057495,1.909212231636048,0.794678270816803,1.298515558242798,0.0,0.0,0.0,86.67530059814453,128.0,47.54322814941406,-0.0,1524.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018616780638694,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719046152487863e-06,0.099584974348545,-0.0995772555470466,0.0,0.0,0.0,0.0,3.7133865356445312,0.0,0.0,0.0,0.2773337662220001,4.0,0.0,1.0
11876820,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8205738067626953,0.2607227265834808,0.2358723729848861,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8834896087646484,0.3285341262817383,0.3120713829994201,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8282774686813354,0.2688393592834472,0.1890462338924408,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8603563904762268,0.3033594191074371,0.288394033908844,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8329029679298401,0.27337247133255,1.2360758781433103,291.2735595703125,291.1499938964844,288.84259033203125,287.1192321777344,291.276611328125,297.2286071777344,291.2733764648437,1.0,0.5015369653701782,1.0,1.0,0.3473878502845764,1.0,-2.715038537979126,1.9277325868606567,0.7873059511184692,1.314568042755127,0.0,0.0,0.0,102.63558959960938,131.0,12.738186836242676,-0.0,1614.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019386127591133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905979490839e-06,0.0996150374412536,-0.0996073186397552,0.0,0.0,0.0,0.0,3.714533805847168,0.0,0.0,0.0,0.2773372232913971,4.0,0.0,1.0
11876880,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8205738067626953,0.2607227265834808,0.2358723729848861,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8834896087646484,0.3285341262817383,0.3120713829994201,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8282774686813354,0.2688393592834472,0.1890462338924408,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8603563904762268,0.3033594191074371,0.288394033908844,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8329029679298401,0.27337247133255,1.2360758781433103,291.2735595703125,291.1499938964844,288.84259033203125,287.1192321777344,291.276611328125,297.2286071777344,291.2733764648437,1.0,0.5015369653701782,1.0,1.0,0.3473878502845764,1.0,-2.715038537979126,1.9277325868606567,0.7873059511184692,1.314568042755127,0.0,0.0,0.0,102.63558959960938,131.0,12.738186836242676,-0.0,1614.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019386127591133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905979490839e-06,0.0996150374412536,-0.0996073186397552,0.0,0.0,0.0,0.0,3.714533805847168,0.0,0.0,0.0,0.2773372232913971,4.0,0.0,1.0
11876940,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.7974026203155518,0.2614910900592804,0.2370030581951141,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8585665822029114,0.3301481306552887,0.3140254914760589,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.8059540390968323,0.2699604332447052,0.1901669651269912,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.8371342420578003,0.3047979474067688,0.290210098028183,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.8093501329421997,0.2730318307876587,1.2367379665374756,291.2655334472656,291.1499938964844,288.8659362792969,287.111083984375,291.2606811523437,297.2315673828125,291.2650756835937,1.0,0.5097262859344482,1.0,1.0,0.3432389199733734,1.0,-2.7230746746063232,1.944309949874878,0.7787646651268005,1.329425573348999,0.0,0.0,0.0,113.81591796875,119.0,-5.117151260375977,-0.0,1677.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020099893212318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719072527834214e-06,0.0996429324150085,-0.0996352136135101,0.0,0.0,0.0,0.0,3.715598344802856,0.0,0.0,0.0,0.2773404121398926,4.0,0.0,1.0
11877000,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.7974026203155518,0.2614910900592804,0.2370030581951141,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8585665822029114,0.3301481306552887,0.3140254914760589,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.8059540390968323,0.2699604332447052,0.1901669651269912,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.8371342420578003,0.3047979474067688,0.290210098028183,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.8093501329421997,0.2730318307876587,1.2367379665374756,291.2655334472656,291.1499938964844,288.8659362792969,287.111083984375,291.2606811523437,297.2315673828125,291.2650756835937,1.0,0.5097262859344482,1.0,1.0,0.3432389199733734,1.0,-2.7230746746063232,1.944309949874878,0.7787646651268005,1.329425573348999,0.0,0.0,0.0,113.81591796875,119.0,-5.117151260375977,-0.0,1677.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020099893212318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719072527834214e-06,0.0996429324150085,-0.0996352136135101,0.0,0.0,0.0,0.0,3.715598344802856,0.0,0.0,0.0,0.2773404121398926,4.0,0.0,1.0
11877060,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.7944371700286865,0.2621564567089081,0.2376858294010162,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.8561061024665833,0.3317246437072754,0.3155902326107025,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.8033045530319214,0.2709867656230926,0.1909483969211578,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.8347588181495667,0.3061346411705017,0.2915616631507873,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.8052846789360046,0.2725911140441894,1.235207200050354,291.2494506835937,291.1499938964844,288.8892822265625,287.1001892089844,291.2373352050781,297.2333679199219,291.24859619140625,1.0,0.5109816193580627,1.0,1.0,0.3383011519908905,1.0,-2.726504325866699,1.9600434303283687,0.7664608359336853,1.3444734811782837,0.0,0.0,0.0,115.76297760009766,107.0,-18.739595413208008,-0.0,1691.9876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020761951804161,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719084351265337e-06,0.0996688157320022,-0.0996610969305038,0.0,0.0,0.0,0.0,3.716586112976074,0.0,0.0,0.0,0.2773433923721313,4.0,0.0,1.0
