time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877120,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.7944371700286865,0.2621564567089081,0.2376858294010162,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.8561061024665833,0.3317246437072754,0.3155902326107025,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.8033045530319214,0.2709867656230926,0.1909483969211578,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.8347588181495667,0.3061346411705017,0.2915616631507873,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.8052846789360046,0.2725911140441894,1.235207200050354,291.2494506835937,291.1499938964844,288.8892822265625,287.1001892089844,291.2373352050781,297.2333679199219,291.24859619140625,1.0,0.5109816193580627,1.0,1.0,0.3383011519908905,1.0,-2.726504325866699,1.9600434303283687,0.7664608359336853,1.3444734811782837,0.0,0.0,0.0,115.76297760009766,107.0,-18.739595413208008,-0.0,1691.9876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020761951804161,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719084351265337e-06,0.0996688157320022,-0.0996610969305038,0.0,0.0,0.0,0.0,3.716586112976074,0.0,0.0,0.0,0.2773433923721313,4.0,0.0,1.0
11877180,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.8028542399406433,0.2627676725387573,0.2381014227867126,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.8655132055282593,0.3332651853561401,0.3168990314006805,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.8119588494300842,0.2719593644142151,0.1915231794118881,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22869873046875,0.8433678150177002,0.3074075579643249,0.2926243543624878,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.8124457001686096,0.2720890641212463,1.2323157787322998,291.2285461425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2129211425781,297.23443603515625,291.2275390625,1.0,0.5083746314048767,1.0,1.0,0.3333633840084076,1.0,-2.72707200050354,1.9740183353424072,0.7530537843704224,1.358368992805481,0.0,0.0,0.0,112.02560424804688,95.0,-26.5744571685791,-0.0,1675.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021375954151153,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719095265201759e-06,0.0996928289532661,-0.0996851101517677,0.0,0.0,0.0,0.0,3.7175025939941406,0.0,0.0,0.0,0.2773461639881134,4.0,0.0,1.0
11877240,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.8028542399406433,0.2627676725387573,0.2381014227867126,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.8655132055282593,0.3332651853561401,0.3168990314006805,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.8119588494300842,0.2719593644142151,0.1915231794118881,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22869873046875,0.8433678150177002,0.3074075579643249,0.2926243543624878,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.8124457001686096,0.2720890641212463,1.2323157787322998,291.2285461425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2129211425781,297.23443603515625,291.2275390625,1.0,0.5083746314048767,1.0,1.0,0.3333633840084076,1.0,-2.72707200050354,1.9740183353424072,0.7530537843704224,1.358368992805481,0.0,0.0,0.0,112.02560424804688,95.0,-26.5744571685791,-0.0,1675.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021375954151153,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719095265201759e-06,0.0996928289532661,-0.0996851101517677,0.0,0.0,0.0,0.0,3.7175025939941406,0.0,0.0,0.0,0.2773461639881134,4.0,0.0,1.0
11877300,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.8101197481155396,0.2630624771118164,0.2382476776838302,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.8736623525619507,0.3340256512165069,0.3174908757209778,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.8190644383430481,0.2724344432353973,0.1917624622583389,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.8508630990982056,0.3080290853977203,0.2930870652198791,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.818849503993988,0.2718243896961212,1.230549454689026,291.2172241210937,291.1499938964844,288.92401123046875,287.0791320800781,291.2005310058594,297.2348022460937,291.2161865234375,1.0,0.506108820438385,1.0,1.0,0.3308945000171661,1.0,-2.7266807556152344,1.9805705547332764,0.746110200881958,1.3650274276733398,0.0,0.0,0.0,108.80840301513672,95.0,-28.95359230041504,-0.0,1660.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021665856242179,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71910072216997e-06,0.0997041687369346,-0.0996964499354362,0.0,0.0,0.0,0.0,3.71793532371521,0.0,0.0,0.0,0.2773474454879761,4.0,0.0,1.0
11877360,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.8188247680664062,0.26335608959198,0.2383676022291183,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.8839930891990662,0.3347838521003723,0.3180546164512634,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.8277842402458191,0.2729076147079468,0.1919809877872467,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.8604395985603333,0.3086464703083038,0.293519526720047,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.8268789052963257,0.2715564370155334,1.228643774986267,291.2080078125,291.1499938964844,288.9354858398437,287.07098388671875,291.19549560546875,297.2351379394531,291.2074279785156,1.0,0.5033994913101196,1.0,1.0,0.3294104933738708,1.0,-2.7259950637817383,1.984385371208191,0.7416096925735474,1.369018793106079,0.0,0.0,0.0,104.9792022705078,83.0,-25.91469383239746,-0.0,1641.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021945253014564,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719105269643478e-06,0.0997150987386703,-0.0997073799371719,0.0,0.0,0.0,0.0,3.7183525562286377,0.0,0.0,0.0,0.2773487269878387,4.0,0.0,1.0
11877420,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.8416227698326111,0.2639858722686767,0.2385815978050232,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.9123473167419434,0.3363337814807892,0.3191478550434112,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.851399838924408,0.2738891243934631,0.1923937797546386,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.8868926763534546,0.3099095821380615,0.2943449914455414,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.8489547967910767,0.2710504531860351,1.2246531248092651,291.1965637207031,291.1499938964844,288.9582214355469,287.0531311035156,291.18707275390625,297.23602294921875,291.1960754394531,1.0,0.4970138669013977,1.0,1.0,0.3264424800872803,1.0,-2.7242586612701416,1.991425514221192,0.7328333258628845,1.3764801025390625,0.0,0.0,0.0,95.95623016357422,71.0,-18.718700408935547,-0.0,1596.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022473275661468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719115274085198e-06,0.0997357591986656,-0.0997280403971672,0.0,0.0,0.0,0.0,3.719140768051148,0.0,0.0,0.0,0.2773510813713074,4.0,0.0,1.0
11877480,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.8416227698326111,0.2639858722686767,0.2385815978050232,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.9123473167419434,0.3363337814807892,0.3191478550434112,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.851399838924408,0.2738891243934631,0.1923937797546386,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.8868926763534546,0.3099095821380615,0.2943449914455414,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.8489547967910767,0.2710504531860351,1.2246531248092651,291.1965637207031,291.1499938964844,288.9582214355469,287.0531311035156,291.18707275390625,297.23602294921875,291.1960754394531,1.0,0.4970138669013977,1.0,1.0,0.3264424800872803,1.0,-2.7242586612701416,1.991425514221192,0.7328333258628845,1.3764801025390625,0.0,0.0,0.0,95.95623016357422,71.0,-18.718700408935547,-0.0,1596.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022473275661468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719115274085198e-06,0.0997357591986656,-0.0997280403971672,0.0,0.0,0.0,0.0,3.719140768051148,0.0,0.0,0.0,0.2773510813713074,4.0,0.0,1.0
11877540,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8760804533958435,0.2646734714508056,0.23880335688591,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9566904902458192,0.3379334807395935,0.320240318775177,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8873075842857361,0.2749241590499878,0.1928083300590515,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.9276929497718812,0.3112191557884216,0.2951655685901642,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8829681873321533,0.2705973088741302,1.2206624746322632,291.1866149902344,291.1499938964844,288.98065185546875,287.0334167480469,291.1786193847656,297.2373352050781,291.1861877441406,1.0,0.489789217710495,1.0,1.0,0.3234744966030121,1.0,-2.722526788711548,1.998467206954956,0.7240594625473022,1.3839311599731443,0.0,0.0,0.0,85.7337875366211,59.0,-15.17292594909668,-0.0,1546.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022962927818298,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719123459537514e-06,0.0997549220919609,-0.0997472032904625,0.0,0.0,0.0,0.0,3.719872236251831,0.0,0.0,0.0,0.277353286743164,4.0,0.0,1.0
11877600,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8760804533958435,0.2646734714508056,0.23880335688591,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9566904902458192,0.3379334807395935,0.320240318775177,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8873075842857361,0.2749241590499878,0.1928083300590515,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.9276929497718812,0.3112191557884216,0.2951655685901642,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8829681873321533,0.2705973088741302,1.2206624746322632,291.1866149902344,291.1499938964844,288.98065185546875,287.0334167480469,291.1786193847656,297.2373352050781,291.1861877441406,1.0,0.489789217710495,1.0,1.0,0.3234744966030121,1.0,-2.722526788711548,1.998467206954956,0.7240594625473022,1.3839311599731443,0.0,0.0,0.0,85.7337875366211,59.0,-15.17292594909668,-0.0,1546.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022962927818298,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719123459537514e-06,0.0997549220919609,-0.0997472032904625,0.0,0.0,0.0,0.0,3.719872236251831,0.0,0.0,0.0,0.277353286743164,4.0,0.0,1.0
11877660,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.927349328994751,0.2654142677783966,0.2390812784433365,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.9990000128746032,0.3396154940128326,0.3175658285617828,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.941289484500885,0.2760108113288879,0.1932655572891235,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9817572832107544,0.3125746250152588,0.2960383594036102,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9341658353805542,0.2701984047889709,1.2169564962387085,291.1839599609375,291.1499938964844,289.0026550292969,287.0120544433594,291.18121337890625,297.239013671875,291.1839904785156,1.0,0.4818560481071472,1.0,1.0,0.3219710886478424,1.0,-2.716681480407715,1.998765230178833,0.7179161310195923,1.3861052989959717,0.0,0.0,0.0,75.52708435058594,62.0,-5.739634990692139,-0.0,1491.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023417264223098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71913164498983e-06,0.0997727066278457,-0.0997649803757667,0.0,0.0,0.0,0.0,3.720550775527954,0.0,0.0,0.0,0.2773553431034088,4.0,0.0,1.0
11877720,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.927349328994751,0.2654142677783966,0.2390812784433365,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.9990000128746032,0.3396154940128326,0.3175658285617828,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.941289484500885,0.2760108113288879,0.1932655572891235,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9817572832107544,0.3125746250152588,0.2960383594036102,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9341658353805542,0.2701984047889709,1.2169564962387085,291.1839599609375,291.1499938964844,289.0026550292969,287.0120544433594,291.18121337890625,297.239013671875,291.1839904785156,1.0,0.4818560481071472,1.0,1.0,0.3219710886478424,1.0,-2.716681480407715,1.998765230178833,0.7179161310195923,1.3861052989959717,0.0,0.0,0.0,75.52708435058594,62.0,-5.739634990692139,-0.0,1491.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023417264223098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71913164498983e-06,0.0997727066278457,-0.0997649803757667,0.0,0.0,0.0,0.0,3.720550775527954,0.0,0.0,0.0,0.2773553431034088,4.0,0.0,1.0
11877780,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9477221369743348,0.2661790251731872,0.2396539151668548,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9990000128746032,0.3426644504070282,0.3007957339286804,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9613680243492126,0.2771238684654236,0.1939519941806793,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9971609711647034,0.3139538466930389,0.2972180247306824,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.952839970588684,0.2698425948619842,1.214767575263977,291.182861328125,291.1499938964844,289.024169921875,286.9892883300781,291.18170166015625,297.244873046875,291.1828308105469,1.0,0.4770601391792297,1.0,1.0,0.3204676806926727,1.0,-2.696939706802368,1.9897650480270384,0.7071746587753296,1.3811428546905518,0.0,0.0,0.0,72.03587341308594,82.0,-2.4950814247131348,-0.0,1448.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102383866906166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719138920947444e-06,0.0997892022132873,-0.0997814834117889,0.0,0.0,0.0,0.0,3.721180438995361,0.0,0.0,0.0,0.2773572206497192,4.0,0.0,1.0
11877840,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9477221369743348,0.2661790251731872,0.2396539151668548,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9990000128746032,0.3426644504070282,0.3007957339286804,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9613680243492126,0.2771238684654236,0.1939519941806793,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9971609711647034,0.3139538466930389,0.2972180247306824,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.952839970588684,0.2698425948619842,1.214767575263977,291.182861328125,291.1499938964844,289.024169921875,286.9892883300781,291.18170166015625,297.244873046875,291.1828308105469,1.0,0.4770601391792297,1.0,1.0,0.3204676806926727,1.0,-2.696939706802368,1.9897650480270384,0.7071746587753296,1.3811428546905518,0.0,0.0,0.0,72.03587341308594,82.0,-2.4950814247131348,-0.0,1448.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102383866906166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719138920947444e-06,0.0997892022132873,-0.0997814834117889,0.0,0.0,0.0,0.0,3.721180438995361,0.0,0.0,0.0,0.2773572206497192,4.0,0.0,1.0
11877900,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9464525580406188,0.2666044533252716,0.240027368068695,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9990000128746032,0.3444513082504272,0.3023483157157898,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9603610038757324,0.2777281105518341,0.1943655461072921,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9964689016342164,0.3146906495094299,0.2979025244712829,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9508829116821288,0.2697277069091797,1.2141852378845217,291.18310546875,291.1499938964844,289.0347595214844,286.9774475097656,291.1846923828125,297.2490539550781,291.1833190917969,1.0,0.4781845808029175,1.0,1.0,0.3197159767150879,1.0,-2.699857234954834,1.993828296661377,0.7060288190841675,1.3842175006866455,0.0,0.0,0.0,72.37568664550781,82.0,-0.0841045379638671,-0.0,1453.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102403774857521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71914255892625e-06,0.0997969955205917,-0.0997892767190933,0.0,0.0,0.0,0.0,3.72147798538208,0.0,0.0,0.0,0.2773581445217132,4.0,0.0,1.0
11877960,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.9378635287284852,0.2670528292655945,0.2404664605855941,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.9990000128746032,0.3458553552627563,0.3102589249610901,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.952372133731842,0.2783592045307159,0.1948327422142028,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.9905723333358764,0.3154543936252594,0.2986593246459961,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.9416787624359132,0.2696462273597717,1.213988184928894,291.18560791015625,291.1499938964844,289.045166015625,286.9653625488281,291.18994140625,297.2520446777344,291.1860046386719,1.0,0.4811557233333587,1.0,1.0,0.3190715909004211,1.0,-2.711111545562744,2.003178596496582,0.7079330682754517,1.3908840417861938,0.0,0.0,0.0,74.0656509399414,102.0,3.805297136306762,-0.0,1476.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024229526519775,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719146196905058e-06,0.0998044982552528,-0.0997967794537544,0.0,0.0,0.0,0.0,3.72176456451416,0.0,0.0,0.0,0.2773590087890625,4.0,0.0,1.0
11878020,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.895881712436676,0.2679633796215057,0.2415658086538314,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9820318222045898,0.3470201790332794,0.3288635611534118,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9091355204582214,0.2796448767185211,0.1959463357925415,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9532554745674132,0.3170066773891449,0.3004161417484283,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.8979386687278748,0.2694972455501556,1.2147512435913086,291.1947326660156,291.1499938964844,289.0655517578125,286.94049072265625,291.2002258300781,297.2518920898437,291.19512939453125,1.0,0.4911010861396789,1.0,1.0,0.3177828192710876,1.0,-2.7391765117645264,2.025524377822876,0.7136520147323608,1.407172918319702,0.0,0.0,0.0,82.55854034423828,122.0,9.796091079711914,-0.0,1555.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024591922760009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71915256336797e-06,0.0998186916112899,-0.0998109728097915,0.0,0.0,0.0,0.0,3.7223060131073,0.0,0.0,0.0,0.2773606181144714,4.0,0.0,1.0
11878080,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.895881712436676,0.2679633796215057,0.2415658086538314,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9820318222045898,0.3470201790332794,0.3288635611534118,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9091355204582214,0.2796448767185211,0.1959463357925415,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9532554745674132,0.3170066773891449,0.3004161417484283,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.8979386687278748,0.2694972455501556,1.2147512435913086,291.1947326660156,291.1499938964844,289.0655517578125,286.94049072265625,291.2002258300781,297.2518920898437,291.19512939453125,1.0,0.4911010861396789,1.0,1.0,0.3177828192710876,1.0,-2.7391765117645264,2.025524377822876,0.7136520147323608,1.407172918319702,0.0,0.0,0.0,82.55854034423828,122.0,9.796091079711914,-0.0,1555.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024591922760009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71915256336797e-06,0.0998186916112899,-0.0998109728097915,0.0,0.0,0.0,0.0,3.7223060131073,0.0,0.0,0.0,0.2773606181144714,4.0,0.0,1.0
11878140,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8432323336601257,0.2687905728816986,0.2428835481405258,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.9202393293380736,0.3480638265609741,0.3303144574165344,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8550093173980713,0.2808609306812286,0.1972391158342361,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.8915340900421143,0.3184944689273834,0.3024199306964874,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8439607620239258,0.2692561149597168,1.2165584564208984,291.2007141113281,291.1499938964844,289.0852355957031,286.9149475097656,291.2055358886719,297.2499389648437,291.2010192871094,1.0,0.5029222369194031,1.0,1.0,0.3164940178394317,1.0,-2.748636484146118,2.035463333129883,0.7131731510162354,1.4149634838104248,0.0,0.0,0.0,97.97676849365234,140.0,8.642400741577148,-0.0,1641.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024927943944931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719158929830883e-06,0.0998318567872047,-0.0998241379857063,0.0,0.0,0.0,0.0,3.722808361053467,0.0,0.0,0.0,0.2773621380329132,4.0,0.0,1.0
11878200,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8432323336601257,0.2687905728816986,0.2428835481405258,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.9202393293380736,0.3480638265609741,0.3303144574165344,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8550093173980713,0.2808609306812286,0.1972391158342361,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.8915340900421143,0.3184944689273834,0.3024199306964874,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8439607620239258,0.2692561149597168,1.2165584564208984,291.2007141113281,291.1499938964844,289.0852355957031,286.9149475097656,291.2055358886719,297.2499389648437,291.2010192871094,1.0,0.5029222369194031,1.0,1.0,0.3164940178394317,1.0,-2.748636484146118,2.035463333129883,0.7131731510162354,1.4149634838104248,0.0,0.0,0.0,97.97676849365234,140.0,8.642400741577148,-0.0,1641.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024927943944931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719158929830883e-06,0.0998318567872047,-0.0998241379857063,0.0,0.0,0.0,0.0,3.722808361053467,0.0,0.0,0.0,0.2773621380329132,4.0,0.0,1.0
11878260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8067924380302429,0.2695733904838562,0.2442035973072052,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8761166334152222,0.3494752645492553,0.3322171866893768,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8184726238250732,0.2820451557636261,0.1985427290201187,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8511290550231934,0.3199539482593536,0.304442435503006,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.806475043296814,0.268988162279129,1.2184298038482666,291.2032775878906,291.1499938964844,289.1041564941406,286.8889465332031,291.20538330078125,297.2483825683594,291.203369140625,1.0,0.515345573425293,1.0,1.0,0.3145360648632049,1.0,-2.758755207061768,2.0476737022399902,0.7110815048217773,1.4248673915863037,0.0,0.0,0.0,114.59988403320312,143.0,4.402989387512207,-0.0,1734.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025239676237106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719164386799093e-06,0.0998440608382225,-0.099836342036724,0.0,0.0,0.0,0.0,3.7232744693756095,0.0,0.0,0.0,0.2773635387420654,4.0,0.0,1.0
11878320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8067924380302429,0.2695733904838562,0.2442035973072052,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8761166334152222,0.3494752645492553,0.3322171866893768,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8184726238250732,0.2820451557636261,0.1985427290201187,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8511290550231934,0.3199539482593536,0.304442435503006,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.806475043296814,0.268988162279129,1.2184298038482666,291.2032775878906,291.1499938964844,289.1041564941406,286.8889465332031,291.20538330078125,297.2483825683594,291.203369140625,1.0,0.515345573425293,1.0,1.0,0.3145360648632049,1.0,-2.758755207061768,2.0476737022399902,0.7110815048217773,1.4248673915863037,0.0,0.0,0.0,114.59988403320312,143.0,4.402989387512207,-0.0,1734.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025239676237106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719164386799093e-06,0.0998440608382225,-0.099836342036724,0.0,0.0,0.0,0.0,3.7232744693756095,0.0,0.0,0.0,0.2773635387420654,4.0,0.0,1.0
11878380,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.7864406704902649,0.2703166306018829,0.2452882528305053,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.8549867868423462,0.351032018661499,0.334089457988739,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.7988271713256836,0.2831979691982269,0.1996702551841735,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.8316694498062134,0.3213812708854675,0.3062270581722259,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.7851075530052185,0.268696665763855,1.2192102670669556,291.2036437988281,291.1499938964844,289.12225341796875,286.8627624511719,291.2041320800781,297.2474670410156,291.2036437988281,1.0,0.5234678387641907,1.0,1.0,0.3125781118869781,1.0,-2.766749620437622,2.058536529541016,0.708213210105896,1.4339278936386108,0.0,0.0,0.0,125.93860626220705,131.0,1.3438880443572998,-0.0,1800.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025528758764267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719168934272602e-06,0.0998553857207298,-0.0998476669192314,0.0,0.0,0.0,0.0,3.7237067222595215,0.0,0.0,0.0,0.2773648500442505,4.0,0.0,1.0
11878440,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.7864406704902649,0.2703166306018829,0.2452882528305053,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.8549867868423462,0.351032018661499,0.334089457988739,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.7988271713256836,0.2831979691982269,0.1996702551841735,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.8316694498062134,0.3213812708854675,0.3062270581722259,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.7851075530052185,0.268696665763855,1.2192102670669556,291.2036437988281,291.1499938964844,289.12225341796875,286.8627624511719,291.2041320800781,297.2474670410156,291.2036437988281,1.0,0.5234678387641907,1.0,1.0,0.3125781118869781,1.0,-2.766749620437622,2.058536529541016,0.708213210105896,1.4339278936386108,0.0,0.0,0.0,125.93860626220705,131.0,1.3438880443572998,-0.0,1800.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025528758764267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719168934272602e-06,0.0998553857207298,-0.0998476669192314,0.0,0.0,0.0,0.0,3.7237067222595215,0.0,0.0,0.0,0.2773648500442505,4.0,0.0,1.0
11878500,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.7837046384811401,0.2706870436668396,0.2456864565610885,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.85239577293396,0.3518411815166473,0.3349129855632782,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.7962161898612976,0.283773273229599,0.2001226246356964,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8292455673217773,0.3220919072628021,0.3069672286510467,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.781875729560852,0.2685508728027344,1.218892216682434,291.2032775878906,291.1499938964844,289.1309814453125,286.84967041015625,291.2030639648437,297.2472229003906,291.2032470703125,1.0,0.5246811509132385,1.0,1.0,0.3115991353988647,1.0,-2.769271850585937,2.062978029251098,0.7062938809394836,1.4378116130828855,0.0,0.0,0.0,127.83831787109376,131.0,0.1368410140275955,-0.0,1813.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025665327906608,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719171662756708e-06,0.0998607352375984,-0.0998530164361,0.0,0.0,0.0,0.0,3.723910808563232,0.0,0.0,0.0,0.2773654758930206,4.0,0.0,1.0
11878560,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.7843230366706848,0.2710658013820648,0.2460156977176666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.8532928228378296,0.3526683449745178,0.3356764614582062,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.7970239520072937,0.2843558192253113,0.2005207687616348,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.8300526738166809,0.3228077292442322,0.3076322674751282,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.7819882035255432,0.2684125602245331,1.2182272672653198,291.2022705078125,291.1499938964844,289.13946533203125,286.83660888671875,291.200927734375,297.24713134765625,291.2021484375,1.0,0.5247210264205933,1.0,1.0,0.3105164170265198,1.0,-2.771064758300781,2.0672051906585693,0.7038596272468567,1.4416186809539795,0.0,0.0,0.0,127.75530242919922,119.0,-1.4771649837493896,-0.0,1815.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025796830654144,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719174391240813e-06,0.0998658910393714,-0.099858172237873,0.0,0.0,0.0,0.0,3.724107503890991,0.0,0.0,0.0,0.277366042137146,4.0,0.0,1.0
11878620,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.7922472953796387,0.2718510031700134,0.246556669473648,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8621074557304382,0.354364812374115,0.3370979726314544,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.8054320812225342,0.2855470180511474,0.2012241184711456,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8381255865097046,0.3242596983909607,0.3088309466838836,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.7888584733009338,0.2681651711463928,1.2163106203079224,291.19854736328125,291.1429443359375,289.1556701660156,286.810791015625,291.19586181640625,297.24725341796875,291.1983337402344,1.0,0.5222397446632385,1.0,1.0,0.3083509802818298,1.0,-2.773406982421875,2.0748636722564697,0.6985433101654053,1.4486984014511108,0.0,0.0,0.0,123.76305389404295,107.0,-4.316732883453369,-0.0,1800.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026045456528663,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719178938714322e-06,0.0998756289482116,-0.0998679101467132,0.0,0.0,0.0,0.0,3.7244794368743896,0.0,0.0,0.0,0.2773671746253967,4.0,0.0,1.0
11878680,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.7922472953796387,0.2718510031700134,0.246556669473648,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8621074557304382,0.354364812374115,0.3370979726314544,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.8054320812225342,0.2855470180511474,0.2012241184711456,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8381255865097046,0.3242596983909607,0.3088309466838836,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.7888584733009338,0.2681651711463928,1.2163106203079224,291.19854736328125,291.1429443359375,289.1556701660156,286.810791015625,291.19586181640625,297.24725341796875,291.1983337402344,1.0,0.5222397446632385,1.0,1.0,0.3083509802818298,1.0,-2.773406982421875,2.0748636722564697,0.6985433101654053,1.4486984014511108,0.0,0.0,0.0,123.76305389404295,107.0,-4.316732883453369,-0.0,1800.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,293.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026045456528663,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719178938714322e-06,0.0998756289482116,-0.0998679101467132,0.0,0.0,0.0,0.0,3.7244794368743896,0.0,0.0,0.0,0.2773671746253967,4.0,0.0,1.0
11878740,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.807285487651825,0.2726725935935974,0.24700728058815,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.8787775039672852,0.3561053872108459,0.3384344279766083,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.8202618360519409,0.2867751717567444,0.2018570303916931,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.8534067273139954,0.325741708278656,0.3099274337291717,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.802827000617981,0.2679615616798401,1.2139686346054075,291.193603515625,291.1241149902344,289.1708679199219,286.7854919433594,291.18994140625,297.2477111816406,291.193359375,1.0,0.5175307989120483,1.0,1.0,0.3061855435371399,1.0,-2.7748191356658936,2.0818982124328613,0.6929211020469666,1.4553464651107788,0.0,0.0,0.0,116.44490051269533,95.0,-6.290706634521484,-0.0,1767.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026275902986526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719182576693129e-06,0.0998846590518951,-0.0998769402503967,0.0,0.0,0.0,0.0,3.724823951721192,0.0,0.0,0.0,0.2773682177066803,4.0,0.0,1.0
11878800,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.807285487651825,0.2726725935935974,0.24700728058815,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.8787775039672852,0.3561053872108459,0.3384344279766083,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.8202618360519409,0.2867751717567444,0.2018570303916931,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.8534067273139954,0.325741708278656,0.3099274337291717,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.802827000617981,0.2679615616798401,1.2139686346054075,291.193603515625,291.1241149902344,289.1708679199219,286.7854919433594,291.18994140625,297.2477111816406,291.193359375,1.0,0.5175307989120483,1.0,1.0,0.3061855435371399,1.0,-2.7748191356658936,2.0818982124328613,0.6929211020469666,1.4553464651107788,0.0,0.0,0.0,116.44490051269533,95.0,-6.290706634521484,-0.0,1767.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026275902986526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719182576693129e-06,0.0998846590518951,-0.0998769402503967,0.0,0.0,0.0,0.0,3.724823951721192,0.0,0.0,0.0,0.2773682177066803,4.0,0.0,1.0
11878860,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8274927735328674,0.2735205888748169,0.2474134564399719,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.903135359287262,0.3578749895095825,0.3397271037101745,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8407199382781982,0.288033664226532,0.2024574130773544,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.8762081861495972,0.3272483646869659,0.3109742105007171,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8223713636398315,0.2677978873252868,1.21145761013031,291.1861877441406,291.1066589355469,289.1849670410156,286.76104736328125,291.18048095703125,297.248291015625,291.1858215332031,1.0,0.5115199089050293,1.0,1.0,0.3036656975746155,1.0,-2.775822877883911,2.0896189212799072,0.6862039566040039,1.462760329246521,0.0,0.0,0.0,107.20606231689452,83.0,-9.643851280212402,-0.0,1725.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026489660143852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719186214671936e-06,0.0998930409550666,-0.0998853221535682,0.0,0.0,0.0,0.0,3.7251439094543457,0.0,0.0,0.0,0.2773691713809967,4.0,0.0,1.0
11878920,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8274927735328674,0.2735205888748169,0.2474134564399719,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.903135359287262,0.3578749895095825,0.3397271037101745,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8407199382781982,0.288033664226532,0.2024574130773544,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.8762081861495972,0.3272483646869659,0.3109742105007171,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8223713636398315,0.2677978873252868,1.21145761013031,291.1861877441406,291.1066589355469,289.1849670410156,286.76104736328125,291.18048095703125,297.248291015625,291.1858215332031,1.0,0.5115199089050293,1.0,1.0,0.3036656975746155,1.0,-2.775822877883911,2.0896189212799072,0.6862039566040039,1.462760329246521,0.0,0.0,0.0,107.20606231689452,83.0,-9.643851280212402,-0.0,1725.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026489660143852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719186214671936e-06,0.0998930409550666,-0.0998853221535682,0.0,0.0,0.0,0.0,3.7251439094543457,0.0,0.0,0.0,0.2773691713809967,4.0,0.0,1.0
11878980,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.8549006581306458,0.2743792533874511,0.2477906495332718,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.9399230480194092,0.3596567511558532,0.3409909009933471,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.8697748184204102,0.2893094718456268,0.203039601445198,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.908382534980774,0.3287675380706787,0.3119916617870331,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.8483983278274536,0.2676630914211273,1.2088806629180908,291.1769104003906,291.0906677246094,289.1978454589844,286.7376708984375,291.1700134277344,297.2488098144531,291.1764831542969,1.0,0.5047277808189392,1.0,1.0,0.301145851612091,1.0,-2.776620626449585,2.097231388092041,0.6793892979621887,1.470107078552246,0.0,0.0,0.0,96.85712432861328,71.0,-12.15297508239746,-0.0,1677.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102668784558773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719189852650743e-06,0.0999008044600486,-0.0998930856585502,0.0,0.0,0.0,0.0,3.725440263748169,0.0,0.0,0.0,0.2773700654506683,4.0,0.0,1.0
11879040,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.8549006581306458,0.2743792533874511,0.2477906495332718,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.9399230480194092,0.3596567511558532,0.3409909009933471,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.8697748184204102,0.2893094718456268,0.203039601445198,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.908382534980774,0.3287675380706787,0.3119916617870331,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.8483983278274536,0.2676630914211273,1.2088806629180908,291.1769104003906,291.0906677246094,289.1978454589844,286.7376708984375,291.1700134277344,297.2488098144531,291.1764831542969,1.0,0.5047277808189392,1.0,1.0,0.301145851612091,1.0,-2.776620626449585,2.097231388092041,0.6793892979621887,1.470107078552246,0.0,0.0,0.0,96.85712432861328,71.0,-12.15297508239746,-0.0,1677.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102668784558773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719189852650743e-06,0.0999008044600486,-0.0998930856585502,0.0,0.0,0.0,0.0,3.725440263748169,0.0,0.0,0.0,0.2773700654506683,4.0,0.0,1.0
