time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879100,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.873149037361145,0.2748108804225921,0.247971773147583,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.9624077081680298,0.3605501353740692,0.3416151702404022,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.8889893293380737,0.289952278137207,0.2033266723155975,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9311163425445556,0.3295302987098694,0.3124932646751404,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.8657386898994446,0.2676047682762146,1.207585334777832,291.1718139648437,291.083251953125,289.2038269042969,286.7264709472656,291.1644287109375,297.2490539550781,291.1713562011719,1.0,0.5011357665061951,1.0,1.0,0.2998859286308288,1.0,-2.776979684829712,2.1010098457336426,0.6759698390960693,1.4737606048583984,0.0,0.0,0.0,91.4161148071289,71.0,-13.134521484375,-0.0,1652.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026781350374221,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0999044701457023,-0.0998967513442039,0.0,0.0,0.0,0.0,3.7255802154541016,0.0,0.0,0.0,0.2773704826831817,4.0,0.0,1.0
11879160,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.8955778479576111,0.2752416729927063,0.248149111866951,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.9854068160057068,0.361442893743515,0.3422355651855469,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.9126920104026794,0.2905960977077484,0.2036119699478149,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.9577528834342957,0.3302931487560272,0.3129915297031402,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.8872581720352173,0.2675502896308899,1.206290602684021,291.16522216796875,291.07623291015625,289.2095031738281,286.71563720703125,291.1549072265625,297.2492370605469,291.1644897460937,1.0,0.4974550604820251,1.0,1.0,0.2981185615062713,1.0,-2.7773241996765137,2.106106758117676,0.6712173223495483,1.4787312746047974,0.0,0.0,0.0,85.86026763916016,74.0,-16.420625686645508,-0.0,1626.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102687157690525,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71919349062955e-06,0.0999080091714859,-0.0999002903699874,0.0,0.0,0.0,0.0,3.725715160369873,0.0,0.0,0.0,0.2773708999156952,4.0,0.0,1.0
11879220,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.9188193082809448,0.2760508358478546,0.2487249076366424,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.9990000128746032,0.3633363842964172,0.3383305966854095,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.9385875463485718,0.2918435335159302,0.2043614238500595,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.9806882739067078,0.3317776918411255,0.3142285943031311,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.9082629680633544,0.2674138844013214,1.204900860786438,291.1474609375,291.0634155273437,289.2198181152344,286.6951904296875,291.13360595703125,297.2495422363281,291.1465148925781,1.0,0.4942255020141601,1.0,1.0,0.294583797454834,1.0,-2.7740845680236816,2.113754272460937,0.6603302359580994,1.4871219396591189,0.0,0.0,0.0,81.23932647705078,77.0,-22.968542098999023,-0.0,1600.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027042120695114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719196219113655e-06,0.0999146923422813,-0.0999069735407829,0.0,0.0,0.0,0.0,3.725970268249512,0.0,0.0,0.0,0.2773716747760772,4.0,0.0,1.0
11879280,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.9188193082809448,0.2760508358478546,0.2487249076366424,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.9990000128746032,0.3633363842964172,0.3383305966854095,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.9385875463485718,0.2918435335159302,0.2043614238500595,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.9806882739067078,0.3317776918411255,0.3142285943031311,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.9082629680633544,0.2674138844013214,1.204900860786438,291.1474609375,291.0634155273437,289.2198181152344,286.6951904296875,291.13360595703125,297.2495422363281,291.1465148925781,1.0,0.4942255020141601,1.0,1.0,0.294583797454834,1.0,-2.7740845680236816,2.113754272460937,0.6603302359580994,1.4871219396591189,0.0,0.0,0.0,81.23932647705078,77.0,-22.968542098999023,-0.0,1600.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027042120695114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719196219113655e-06,0.0999146923422813,-0.0999069735407829,0.0,0.0,0.0,0.0,3.725970268249512,0.0,0.0,0.0,0.2773716747760772,4.0,0.0,1.0
11879340,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.9259896278381348,0.2767766416072845,0.249349296092987,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.9990000128746032,0.3658936023712158,0.3324538767337799,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.9462524056434632,0.2930249869823456,0.2051610052585601,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9867881536483764,0.3331953287124634,0.3155331313610077,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.9139255285263062,0.267230212688446,1.2039148807525637,291.1266174316406,291.0523681640625,289.228759765625,286.6766052246094,291.1113586425781,297.252197265625,291.1257019042969,1.0,0.4928174912929535,1.0,1.0,0.291049063205719,1.0,-2.7690744400024414,2.120172500610352,0.6489018797874451,1.4944777488708496,0.0,0.0,0.0,80.00018310546875,80.0,-27.22052383422852,-0.0,1587.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102720022201538,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71919894759776e-06,0.0999208912253379,-0.0999131724238395,0.0,0.0,0.0,0.0,3.72620701789856,0.0,0.0,0.0,0.2773723900318146,4.0,0.0,1.0
11879400,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.9259896278381348,0.2767766416072845,0.249349296092987,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.9990000128746032,0.3658936023712158,0.3324538767337799,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.9462524056434632,0.2930249869823456,0.2051610052585601,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9867881536483764,0.3331953287124634,0.3155331313610077,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.9139255285263062,0.267230212688446,1.2039148807525637,291.1266174316406,291.0523681640625,289.228759765625,286.6766052246094,291.1113586425781,297.252197265625,291.1257019042969,1.0,0.4928174912929535,1.0,1.0,0.291049063205719,1.0,-2.7690744400024414,2.120172500610352,0.6489018797874451,1.4944777488708496,0.0,0.0,0.0,80.00018310546875,80.0,-27.22052383422852,-0.0,1587.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102720022201538,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71919894759776e-06,0.0999208912253379,-0.0999131724238395,0.0,0.0,0.0,0.0,3.72620701789856,0.0,0.0,0.0,0.2773723900318146,4.0,0.0,1.0
11879460,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.9280033707618712,0.277457594871521,0.2499603331089019,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.9990000128746032,0.3685441315174103,0.3314161300659179,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.9487276673316956,0.2941733300685882,0.2059594392776489,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.98874431848526,0.3345741629600525,0.3168318569660187,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.9147433042526244,0.2670266926288605,1.202991247177124,291.1068725585937,291.0430908203125,289.2362060546875,286.66015625,291.0923156738281,297.2548217773437,291.1060485839844,1.0,0.4929294884204864,1.0,1.0,0.2879070341587066,1.0,-2.7699670791625977,2.129584789276123,0.6403822898864746,1.5035390853881836,0.0,0.0,0.0,79.84720611572266,83.0,-27.10273170471192,-0.0,1587.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027346849441528,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719201676081866e-06,0.0999266430735588,-0.0999189168214798,0.0,0.0,0.0,0.0,3.726426362991333,0.0,0.0,0.0,0.2773730456829071,4.0,0.0,1.0
11879520,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.9280033707618712,0.277457594871521,0.2499603331089019,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.9990000128746032,0.3685441315174103,0.3314161300659179,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.9487276673316956,0.2941733300685882,0.2059594392776489,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.98874431848526,0.3345741629600525,0.3168318569660187,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.9147433042526244,0.2670266926288605,1.202991247177124,291.1068725585937,291.0430908203125,289.2362060546875,286.66015625,291.0923156738281,297.2548217773437,291.1060485839844,1.0,0.4929294884204864,1.0,1.0,0.2879070341587066,1.0,-2.7699670791625977,2.129584789276123,0.6403822898864746,1.5035390853881836,0.0,0.0,0.0,79.84720611572266,83.0,-27.10273170471192,-0.0,1587.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027346849441528,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719201676081866e-06,0.0999266430735588,-0.0999189168214798,0.0,0.0,0.0,0.0,3.726426362991333,0.0,0.0,0.0,0.2773730456829071,4.0,0.0,1.0
11879580,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9260588884353638,0.2781083881855011,0.2505662143230438,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9990000128746032,0.370883047580719,0.3340122699737549,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.9473440051078796,0.2952990233898163,0.2067596018314361,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.987741231918335,0.3359222412109375,0.3181255161762237,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.9118019938468932,0.2668041586875915,1.2021048069000244,291.0874328613281,291.0357360839844,289.2421264648437,286.6461181640625,291.0729064941406,297.255615234375,291.08660888671875,1.0,0.4941763877868652,1.0,1.0,0.2847650051116943,1.0,-2.775262355804444,2.1420161724090576,0.6332462430000305,1.5146548748016355,0.0,0.0,0.0,80.50218963623047,86.0,-27.120580673217773,-0.0,1598.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027482822537422,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0999319702386856,-0.0999242514371872,0.0,0.0,0.0,0.0,3.726629734039306,0.0,0.0,0.0,0.2773736715316772,4.0,0.0,1.0
11879640,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9260588884353638,0.2781083881855011,0.2505662143230438,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9990000128746032,0.370883047580719,0.3340122699737549,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.9473440051078796,0.2952990233898163,0.2067596018314361,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.987741231918335,0.3359222412109375,0.3181255161762237,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.9118019938468932,0.2668041586875915,1.2021048069000244,291.0874328613281,291.0357360839844,289.2421264648437,286.6461181640625,291.0729064941406,297.255615234375,291.08660888671875,1.0,0.4941763877868652,1.0,1.0,0.2847650051116943,1.0,-2.775262355804444,2.1420161724090576,0.6332462430000305,1.5146548748016355,0.0,0.0,0.0,80.50218963623047,86.0,-27.120580673217773,-0.0,1598.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027482822537422,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0999319702386856,-0.0999242514371872,0.0,0.0,0.0,0.0,3.726629734039306,0.0,0.0,0.0,0.2773736715316772,4.0,0.0,1.0
11879700,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9239309430122375,0.2784219980239868,0.2508660852909088,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.9990000128746032,0.3718788921833038,0.3363933563232422,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.9455116987228394,0.2958527207374573,0.2071591168642044,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.98635596036911,0.3365839719772339,0.3187686204910278,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9092769622802734,0.2666831314563751,1.2016578912734983,291.0775146484375,291.0328063964844,289.2445068359375,286.6400451660156,291.0628356933594,297.2550964355469,291.07666015625,1.0,0.4951354563236236,1.0,1.0,0.283193975687027,1.0,-2.7791988849639893,2.149134397506714,0.6300646066665649,1.5208340883255005,0.0,0.0,0.0,81.07321166992188,86.0,-27.38601875305176,-0.0,1607.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027546972036361,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0999344885349273,-0.0999267697334289,0.0,0.0,0.0,0.0,3.726725816726685,0.0,0.0,0.0,0.2773739397525787,4.0,0.0,1.0
11879760,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9212321639060974,0.2787294089794159,0.2511632442474365,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.9990000128746032,0.372753769159317,0.3393377363681793,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.9430915117263794,0.2964014410972595,0.2075576037168502,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.9844971895217896,0.3372386991977691,0.3194084167480469,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.906279444694519,0.2665556669235229,1.2012001276016235,291.06884765625,291.0303955078125,289.2464599609375,286.6347045898437,291.05682373046875,297.2540283203125,291.0682678222656,1.0,0.4962665438652038,1.0,1.0,0.2822238504886627,1.0,-2.7837910652160645,2.1551520824432373,0.6286389827728271,1.5257755517959597,0.0,0.0,0.0,81.7730712890625,89.0,-24.99174118041992,-0.0,1617.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027608811855316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719206223555375e-06,0.0999369099736213,-0.0999291911721229,0.0,0.0,0.0,0.0,3.726818323135376,0.0,0.0,0.0,0.2773742377758026,4.0,0.0,1.0
11879820,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.9146089553833008,0.2793471217155456,0.2517638206481933,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9990000128746032,0.3741393983364105,0.3465979099273681,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.9368687868118286,0.2975019812583923,0.2083602845668792,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9795849323272704,0.338545024394989,0.3206897675991058,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8994019627571106,0.2662951052188873,1.200287699699402,291.05523681640625,291.027099609375,289.2491149902344,286.6261901855469,291.0448608398437,297.2504272460937,291.0546875,1.0,0.498967707157135,1.0,1.0,0.2802835702896118,1.0,-2.794644355773926,2.1681571006774902,0.6264872550964355,1.5362648963928225,0.0,0.0,0.0,83.50304412841797,92.0,-20.7173080444336,-0.0,1641.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027725711464881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0999414920806884,-0.09993377327919,0.0,0.0,0.0,0.0,3.726993322372437,0.0,0.0,0.0,0.2773747444152832,4.0,0.0,1.0
11879880,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.9146089553833008,0.2793471217155456,0.2517638206481933,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9990000128746032,0.3741393983364105,0.3465979099273681,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.9368687868118286,0.2975019812583923,0.2083602845668792,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9795849323272704,0.338545024394989,0.3206897675991058,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8994019627571106,0.2662951052188873,1.200287699699402,291.05523681640625,291.027099609375,289.2491149902344,286.6261901855469,291.0448608398437,297.2504272460937,291.0546875,1.0,0.498967707157135,1.0,1.0,0.2802835702896118,1.0,-2.794644355773926,2.1681571006774902,0.6264872550964355,1.5362648963928225,0.0,0.0,0.0,83.50304412841797,92.0,-20.7173080444336,-0.0,1641.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027725711464881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0999414920806884,-0.09993377327919,0.0,0.0,0.0,0.0,3.726993322372437,0.0,0.0,0.0,0.2773747444152832,4.0,0.0,1.0
11879940,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9066759943962096,0.2799614667892456,0.2523785829544067,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.3750723004341125,0.3547859787940979,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.9288894534111024,0.2986012399196625,0.2091749757528305,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9729896187782288,0.3398425579071045,0.3219800889492035,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8911977410316467,0.2660238742828369,1.1994071006774902,291.0416564941406,291.0260009765625,289.25,286.620849609375,291.031494140625,297.24517822265625,291.04107666015625,1.0,0.5020871162414551,1.0,1.0,0.2783433198928833,1.0,-2.8066468238830566,2.1819896697998047,0.6246570348739624,1.5473673343658447,0.0,0.0,0.0,85.6582260131836,95.0,-19.56757354736328,-0.0,1669.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027834117412567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0999457463622093,-0.0999380275607109,0.0,0.0,0.0,0.0,3.7271556854248047,0.0,0.0,0.0,0.2773752510547638,4.0,0.0,1.0
11880000,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9066759943962096,0.2799614667892456,0.2523785829544067,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.3750723004341125,0.3547859787940979,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.9288894534111024,0.2986012399196625,0.2091749757528305,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9729896187782288,0.3398425579071045,0.3219800889492035,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8911977410316467,0.2660238742828369,1.1994071006774902,291.0416564941406,291.0260009765625,289.25,286.620849609375,291.031494140625,297.24517822265625,291.04107666015625,1.0,0.5020871162414551,1.0,1.0,0.2783433198928833,1.0,-2.8066468238830566,2.1819896697998047,0.6246570348739624,1.5473673343658447,0.0,0.0,0.0,85.6582260131836,95.0,-19.56757354736328,-0.0,1669.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027834117412567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0999457463622093,-0.0999380275607109,0.0,0.0,0.0,0.0,3.7271556854248047,0.0,0.0,0.0,0.2773752510547638,4.0,0.0,1.0
11880060,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8802850842475891,0.2782571911811828,0.2515446245670318,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9772024154663086,0.3736326992511749,0.354571133852005,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9001846313476562,0.2973119616508484,0.208835557103157,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9450599551200868,0.3387260138988495,0.3216926455497741,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8644654750823975,0.2632000744342804,1.1906392574310305,291.0278625488281,291.0260009765625,289.25,286.6183776855469,291.0166320800781,297.21881103515625,291.02716064453125,1.0,0.5039700865745544,1.0,1.0,0.277592658996582,1.0,-2.7940590381622314,2.1753079891204834,0.6187511086463928,1.5437932014465332,0.0,0.0,0.0,91.28114318847656,98.0,-19.82913017272949,-0.0,1677.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027934700250625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.099949687719345,-0.0999419689178466,0.0,0.0,0.0,0.0,3.7273061275482178,0.0,0.0,0.0,0.2773756980895996,4.0,0.0,1.0
11880120,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8802850842475891,0.2782571911811828,0.2515446245670318,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9772024154663086,0.3736326992511749,0.354571133852005,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9001846313476562,0.2973119616508484,0.208835557103157,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9450599551200868,0.3387260138988495,0.3216926455497741,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8644654750823975,0.2632000744342804,1.1906392574310305,291.0278625488281,291.0260009765625,289.25,286.6183776855469,291.0166320800781,297.21881103515625,291.02716064453125,1.0,0.5039700865745544,1.0,1.0,0.277592658996582,1.0,-2.7940590381622314,2.1753079891204834,0.6187511086463928,1.5437932014465332,0.0,0.0,0.0,91.28114318847656,98.0,-19.82913017272949,-0.0,1677.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027934700250625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.099949687719345,-0.0999419689178466,0.0,0.0,0.0,0.0,3.7273061275482178,0.0,0.0,0.0,0.2773756980895996,4.0,0.0,1.0
11880180,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.862140953540802,0.2773381471633911,0.250760406255722,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144348144531,0.958024263381958,0.3731888830661773,0.3541527390480041,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.8816685080528259,0.2967207133769989,0.2084638476371765,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144348144531,0.9234421849250792,0.3382812142372131,0.3213318884372711,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8457697033882141,0.2609327733516693,1.1808407306671145,291.014404296875,291.0260009765625,289.25,286.6181945800781,291.0043640136719,297.204345703125,291.0137939453125,1.0,0.5050112009048462,1.0,1.0,0.2768419981002807,1.0,-2.7800657749176025,2.167567253112793,0.6124984622001648,1.5390764474868774,0.0,0.0,0.0,95.74674987792967,101.0,-18.62074279785156,-0.0,1677.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028027907013893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0999533459544181,-0.0999456271529197,0.0,0.0,0.0,0.0,3.727445602416992,0.0,0.0,0.0,0.277376115322113,4.0,0.0,1.0
11880240,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.862140953540802,0.2773381471633911,0.250760406255722,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144348144531,0.958024263381958,0.3731888830661773,0.3541527390480041,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.8816685080528259,0.2967207133769989,0.2084638476371765,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144348144531,0.9234421849250792,0.3382812142372131,0.3213318884372711,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8457697033882141,0.2609327733516693,1.1808407306671145,291.014404296875,291.0260009765625,289.25,286.6181945800781,291.0043640136719,297.204345703125,291.0137939453125,1.0,0.5050112009048462,1.0,1.0,0.2768419981002807,1.0,-2.7800657749176025,2.167567253112793,0.6124984622001648,1.5390764474868774,0.0,0.0,0.0,95.74674987792967,101.0,-18.62074279785156,-0.0,1677.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028027907013893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0999533459544181,-0.0999456271529197,0.0,0.0,0.0,0.0,3.727445602416992,0.0,0.0,0.0,0.277376115322113,4.0,0.0,1.0
11880300,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.8558497428894043,0.277057021856308,0.2505370378494262,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.950685739517212,0.3731957077980041,0.354174941778183,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.8751964569091797,0.296597957611084,0.2084004878997802,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.9158304333686828,0.3382294774055481,0.3213135600090027,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8391203880310059,0.259970873594284,1.176670789718628,291.0085144042969,291.0260009765625,289.25,286.6189270019531,290.9991760253906,297.1998596191406,291.00799560546875,1.0,0.5054588317871094,1.0,1.0,0.2764666676521301,1.0,-2.774712562561035,2.164844989776612,0.6098674535751343,1.537507176399231,0.0,0.0,0.0,97.5108871459961,101.0,-17.46592140197754,-0.0,1678.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028071939945221,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719215318502393e-06,0.099955067038536,-0.0999473482370376,0.0,0.0,0.0,0.0,3.7275116443634033,0.0,0.0,0.0,0.2773763239383697,4.0,0.0,1.0
11880360,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8505789637565613,0.2768517434597015,0.2503844499588012,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.9443019032478333,0.3733007907867431,0.3542958796024322,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8697682023048401,0.2965540587902069,0.2083930075168609,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.9095727205276488,0.3382561802864074,0.3213701844215393,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.8334550857543945,0.2590972483158111,1.1728898286819458,291.00469970703125,291.0260009765625,289.25,286.62017822265625,290.99920654296875,297.196533203125,291.0045471191406,1.0,0.5059078335762024,1.0,1.0,0.2767597734928131,1.0,-2.770188093185425,2.1609761714935303,0.609211802482605,1.534616231918335,0.0,0.0,0.0,99.10195922851562,104.0,-13.176554679870604,-0.0,1679.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028114333748817,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719215318502393e-06,0.0999567359685897,-0.0999490171670913,0.0,0.0,0.0,0.0,3.727575063705444,0.0,0.0,0.0,0.2773765027523041,4.0,0.0,1.0
11880420,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8420370221138,0.2766317725181579,0.2502502501010895,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.9336019158363342,0.3737484514713287,0.3547691404819488,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8609920144081116,0.2966706454753876,0.2085194587707519,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8999531865119934,0.3385117352008819,0.3216729462146759,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8240182399749756,0.257589042186737,1.1663837432861328,291.003173828125,291.0260009765625,289.25,286.6241760253906,291.0013732910156,297.1925354003906,291.0031433105469,1.0,0.5068921446800232,1.0,1.0,0.2773460149765014,1.0,-2.7632896900177,2.1545181274414062,0.6087716221809387,1.529639482498169,0.0,0.0,0.0,101.96192169189452,107.0,-4.98180103302002,-0.0,1682.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102819450199604,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0999598801136016,-0.0999521613121032,0.0,0.0,0.0,0.0,3.727694988250733,0.0,0.0,0.0,0.2773768603801727,4.0,0.0,1.0
11880480,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8420370221138,0.2766317725181579,0.2502502501010895,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.9336019158363342,0.3737484514713287,0.3547691404819488,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8609920144081116,0.2966706454753876,0.2085194587707519,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8999531865119934,0.3385117352008819,0.3216729462146759,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8240182399749756,0.257589042186737,1.1663837432861328,291.003173828125,291.0260009765625,289.25,286.6241760253906,291.0013732910156,297.1925354003906,291.0031433105469,1.0,0.5068921446800232,1.0,1.0,0.2773460149765014,1.0,-2.7632896900177,2.1545181274414062,0.6087716221809387,1.529639482498169,0.0,0.0,0.0,101.96192169189452,107.0,-4.98180103302002,-0.0,1682.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102819450199604,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0999598801136016,-0.0999521613121032,0.0,0.0,0.0,0.0,3.727694988250733,0.0,0.0,0.0,0.2773768603801727,4.0,0.0,1.0
11880540,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.835043728351593,0.2765881717205047,0.2502826452255249,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.9246591925621032,0.3744126260280609,0.3554608821868896,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.853864848613739,0.2969866096973419,0.2087905257940292,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.8922151327133179,0.3389623165130615,0.3221676647663116,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.8159672617912292,0.2563281655311584,1.1610207557678225,291.004150390625,291.0260009765625,289.25,286.6300354003906,291.0045471191406,297.19073486328125,291.00421142578125,1.0,0.508050799369812,1.0,1.0,0.2779322564601898,1.0,-2.758633136749268,2.149639129638672,0.6089939475059509,1.5257502794265747,0.0,0.0,0.0,104.62263488769533,110.0,-0.2261945903301239,-0.0,1688.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028268784284591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099962793290615,-0.0999550744891166,0.0,0.0,0.0,0.0,3.727806329727173,0.0,0.0,0.0,0.2773772180080414,4.0,0.0,1.0
11880600,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.835043728351593,0.2765881717205047,0.2502826452255249,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.9246591925621032,0.3744126260280609,0.3554608821868896,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.853864848613739,0.2969866096973419,0.2087905257940292,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.8922151327133179,0.3389623165130615,0.3221676647663116,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.8159672617912292,0.2563281655311584,1.1610207557678225,291.004150390625,291.0260009765625,289.25,286.6300354003906,291.0045471191406,297.19073486328125,291.00421142578125,1.0,0.508050799369812,1.0,1.0,0.2779322564601898,1.0,-2.758633136749268,2.149639129638672,0.6089939475059509,1.5257502794265747,0.0,0.0,0.0,104.62263488769533,110.0,-0.2261945903301239,-0.0,1688.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028268784284591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099962793290615,-0.0999550744891166,0.0,0.0,0.0,0.0,3.727806329727173,0.0,0.0,0.0,0.2773772180080414,4.0,0.0,1.0
11880660,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8288701772689819,0.2766642272472381,0.2504277527332306,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.9167968034744264,0.3752192556858063,0.3562961220741272,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.8476533889770508,0.2974442839622497,0.2091650813817978,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.8853723406791687,0.3395484387874603,0.3227970004081726,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8085044622421265,0.2552504539489746,1.1565178632736206,291.0080871582031,291.0260009765625,289.25,286.6376037597656,291.01104736328125,297.1903076171875,291.00830078125,1.0,0.5093976259231567,1.0,1.0,0.2788765430450439,1.0,-2.7556047439575195,2.1449525356292725,0.6106523275375366,1.521698832511902,0.0,0.0,0.0,107.23916625976562,113.0,4.366645812988281,-0.0,1695.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028337776660919,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0999654978513717,-0.0999577790498733,0.0,0.0,0.0,0.0,3.727909564971924,0.0,0.0,0.0,0.2773775160312652,4.0,0.0,1.0
11880720,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8288701772689819,0.2766642272472381,0.2504277527332306,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.9167968034744264,0.3752192556858063,0.3562961220741272,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.8476533889770508,0.2974442839622497,0.2091650813817978,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.8853723406791687,0.3395484387874603,0.3227970004081726,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8085044622421265,0.2552504539489746,1.1565178632736206,291.0080871582031,291.0260009765625,289.25,286.6376037597656,291.01104736328125,297.1903076171875,291.00830078125,1.0,0.5093976259231567,1.0,1.0,0.2788765430450439,1.0,-2.7556047439575195,2.1449525356292725,0.6106523275375366,1.521698832511902,0.0,0.0,0.0,107.23916625976562,113.0,4.366645812988281,-0.0,1695.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028337776660919,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0999654978513717,-0.0999577790498733,0.0,0.0,0.0,0.0,3.727909564971924,0.0,0.0,0.0,0.2773775160312652,4.0,0.0,1.0
11880780,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8231962323188782,0.2768352627754211,0.2506625652313232,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9097795486450196,0.3761333525180816,0.3572393953800201,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8420464396476746,0.2980157136917114,0.2096230387687683,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8791263103485107,0.3402406573295593,0.3235321342945099,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.8012939691543579,0.2543197572231293,1.1527094841003418,291.0139465332031,291.0260009765625,289.25,286.646728515625,291.0182189941406,297.1907653808594,291.01422119140625,1.0,0.510927140712738,1.0,1.0,0.2798208594322204,1.0,-2.7538764476776123,2.14114761352539,0.6127288341522217,1.5182431936264038,0.0,0.0,0.0,109.87376403808594,116.0,7.204160213470459,-0.0,1705.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028401628136634,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0999680012464523,-0.0999602824449539,0.0,0.0,0.0,0.0,3.728005170822144,0.0,0.0,0.0,0.2773778140544891,4.0,0.0,1.0
11880840,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8231962323188782,0.2768352627754211,0.2506625652313232,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9097795486450196,0.3761333525180816,0.3572393953800201,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8420464396476746,0.2980157136917114,0.2096230387687683,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8791263103485107,0.3402406573295593,0.3235321342945099,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.8012939691543579,0.2543197572231293,1.1527094841003418,291.0139465332031,291.0260009765625,289.25,286.646728515625,291.0182189941406,297.1907653808594,291.01422119140625,1.0,0.510927140712738,1.0,1.0,0.2798208594322204,1.0,-2.7538764476776123,2.14114761352539,0.6127288341522217,1.5182431936264038,0.0,0.0,0.0,109.87376403808594,116.0,7.204160213470459,-0.0,1705.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028401628136634,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0999680012464523,-0.0999602824449539,0.0,0.0,0.0,0.0,3.728005170822144,0.0,0.0,0.0,0.2773778140544891,4.0,0.0,1.0
11880900,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.820483386516571,0.2769488990306854,0.2508071064949035,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9065576791763306,0.3766213357448578,0.3577426373958587,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8394116163253784,0.2983357608318329,0.209877610206604,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.8761736750602722,0.3406180739402771,0.3239315152168274,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.7978352308273315,0.2538992166519165,1.1510193347930908,291.0172424316406,291.0260009765625,289.25,286.6518249511719,291.0219421386719,297.1911926269531,291.0175170898437,1.0,0.5117539763450623,1.0,1.0,0.2802930176258087,1.0,-2.753409147262573,2.139523267745972,0.6138858795166016,1.5167063474655151,0.0,0.0,0.0,111.20745086669922,116.0,8.125351905822754,-0.0,1711.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028431802988052,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0999691858887672,-0.0999614670872688,0.0,0.0,0.0,0.0,3.7280502319335938,0.0,0.0,0.0,0.2773779332637787,4.0,0.0,1.0
11880960,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8178302645683289,0.2770759463310241,0.2509651184082031,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.9035252332687378,0.3771238029003143,0.358261227607727,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8368697762489319,0.2986726760864258,0.2101451009511947,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8733186721801758,0.3410105109214782,0.3243466317653656,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.7944716811180115,0.2535010576248169,1.1494379043579102,291.02008056640625,291.0260009765625,289.25,286.6572570800781,291.0238952636719,297.1917419433594,291.020263671875,1.0,0.5126140117645264,1.0,1.0,0.2805099487304687,1.0,-2.7531416416168213,2.1386964321136475,0.6144453287124634,1.5159209966659546,0.0,0.0,0.0,112.55256652832033,119.0,7.683114051818848,-0.0,1717.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102846086025238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0999703258275985,-0.0999626070261001,0.0,0.0,0.0,0.0,3.728093862533569,0.0,0.0,0.0,0.2773780822753906,4.0,0.0,1.0
11881020,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8126230239868164,0.2773575782775879,0.2513119578361511,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8978257775306702,0.3781593739986419,0.3593339622020721,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8320002555847168,0.2993858158588409,0.2107122093439102,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8678427338600159,0.3418285548686981,0.32521453499794,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.7879832983016968,0.2527614235877991,1.146561622619629,291.02423095703125,291.0260009765625,289.25,286.6690673828125,291.0275573730469,297.19293212890625,291.0244140625,1.0,0.5144278407096863,1.0,1.0,0.2809438109397888,1.0,-2.753114938735962,2.1374876499176025,0.6156272292137146,1.5146852731704712,0.0,0.0,0.0,115.28976440429688,122.0,6.353861331939697,-0.0,1729.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028515845537185,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.099972479045391,-0.0999647602438926,0.0,0.0,0.0,0.0,3.72817611694336,0.0,0.0,0.0,0.2773783206939697,4.0,0.0,1.0
