time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881080,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8126230239868164,0.2773575782775879,0.2513119578361511,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8978257775306702,0.3781593739986419,0.3593339622020721,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8320002555847168,0.2993858158588409,0.2107122093439102,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8678427338600159,0.3418285548686981,0.32521453499794,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.7879832983016968,0.2527614235877991,1.146561622619629,291.02423095703125,291.0260009765625,289.25,286.6690673828125,291.0275573730469,297.19293212890625,291.0244140625,1.0,0.5144278407096863,1.0,1.0,0.2809438109397888,1.0,-2.753114938735962,2.1374876499176025,0.6156272292137146,1.5146852731704712,0.0,0.0,0.0,115.28976440429688,122.0,6.353861331939697,-0.0,1729.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028515845537185,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.099972479045391,-0.0999647602438926,0.0,0.0,0.0,0.0,3.72817611694336,0.0,0.0,0.0,0.2773783206939697,4.0,0.0,1.0
11881140,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8074735999107361,0.2776690125465393,0.2516883313655853,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8923733830451965,0.3792261481285095,0.3604397177696228,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8273689150810242,0.3001419007778168,0.2113119661808014,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8626498579978943,0.3426811397075653,0.3261187672615051,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7817906737327576,0.2520831227302551,1.1439838409423828,291.0282287597656,291.0260009765625,289.25,286.6820068359375,291.0313415527344,297.19415283203125,291.0284118652344,1.0,0.5163421034812927,1.0,1.0,0.2813776731491089,1.0,-2.7536051273345947,2.136640310287476,0.6169649362564087,1.5136977434158323,0.0,0.0,0.0,118.08544158935548,125.0,5.801127910614014,-0.0,1743.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028566733002662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.099974475800991,-0.0999667569994926,0.0,0.0,0.0,0.0,3.728252410888672,0.0,0.0,0.0,0.2773785591125488,4.0,0.0,1.0
11881200,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8074735999107361,0.2776690125465393,0.2516883313655853,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8923733830451965,0.3792261481285095,0.3604397177696228,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8273689150810242,0.3001419007778168,0.2113119661808014,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8626498579978943,0.3426811397075653,0.3261187672615051,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7817906737327576,0.2520831227302551,1.1439838409423828,291.0282287597656,291.0260009765625,289.25,286.6820068359375,291.0313415527344,297.19415283203125,291.0284118652344,1.0,0.5163421034812927,1.0,1.0,0.2813776731491089,1.0,-2.7536051273345947,2.136640310287476,0.6169649362564087,1.5136977434158323,0.0,0.0,0.0,118.08544158935548,125.0,5.801127910614014,-0.0,1743.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028566733002662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.099974475800991,-0.0999667569994926,0.0,0.0,0.0,0.0,3.728252410888672,0.0,0.0,0.0,0.2773785591125488,4.0,0.0,1.0
11881260,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8023689985275269,0.2780002355575561,0.2520865797996521,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.887168824672699,0.3803126215934753,0.3615685403347015,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8229465484619141,0.3009289801120758,0.2119365483522415,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8577345609664917,0.343556672334671,0.3270489871501922,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7758939862251282,0.2514503896236419,1.1416327953338623,291.0301208496094,291.0260009765625,289.25,286.6958923339844,291.0314636230469,297.19537353515625,291.0301818847656,1.0,0.5183311104774475,1.0,1.0,0.2813144326210022,1.0,-2.754483222961426,2.1373891830444336,0.617094099521637,1.5142178535461426,0.0,0.0,0.0,120.92626190185548,128.0,3.121072769165039,-0.0,1758.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028614044189453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0999763309955596,-0.0999686121940612,0.0,0.0,0.0,0.0,3.728323221206665,0.0,0.0,0.0,0.2773787677288055,4.0,0.0,1.0
11881320,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8023689985275269,0.2780002355575561,0.2520865797996521,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.887168824672699,0.3803126215934753,0.3615685403347015,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8229465484619141,0.3009289801120758,0.2119365483522415,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8577345609664917,0.343556672334671,0.3270489871501922,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7758939862251282,0.2514503896236419,1.1416327953338623,291.0301208496094,291.0260009765625,289.25,286.6958923339844,291.0314636230469,297.19537353515625,291.0301818847656,1.0,0.5183311104774475,1.0,1.0,0.2813144326210022,1.0,-2.754483222961426,2.1373891830444336,0.617094099521637,1.5142178535461426,0.0,0.0,0.0,120.92626190185548,128.0,3.121072769165039,-0.0,1758.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028614044189453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0999763309955596,-0.0999686121940612,0.0,0.0,0.0,0.0,3.728323221206665,0.0,0.0,0.0,0.2773787677288055,4.0,0.0,1.0
11881380,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7974245548248291,0.2783390581607818,0.2524946630001068,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.882179856300354,0.3814057111740112,0.3627070784568786,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8186742663383484,0.3017350733280182,0.2125769704580307,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8530575633049011,0.3444427847862243,0.3279926776885986,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7702640295028687,0.2508504986763,1.1394484043121338,291.03076171875,291.0260009765625,289.25,286.71063232421875,291.0314025878906,297.1964416503906,291.0307922363281,1.0,0.5203768014907837,1.0,1.0,0.2812511920928955,1.0,-2.755620241165161,2.1383628845214844,0.6172573566436768,1.5149075984954834,0.0,0.0,0.0,123.8125228881836,131.0,1.498882293701172,-0.0,1773.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028657853603363,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0999780520796775,-0.0999703332781791,0.0,0.0,0.0,0.0,3.728388786315918,0.0,0.0,0.0,0.2773789465427398,4.0,0.0,1.0
11881440,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7974245548248291,0.2783390581607818,0.2524946630001068,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.882179856300354,0.3814057111740112,0.3627070784568786,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8186742663383484,0.3017350733280182,0.2125769704580307,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8530575633049011,0.3444427847862243,0.3279926776885986,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7702640295028687,0.2508504986763,1.1394484043121338,291.03076171875,291.0260009765625,289.25,286.71063232421875,291.0314025878906,297.1964416503906,291.0307922363281,1.0,0.5203768014907837,1.0,1.0,0.2812511920928955,1.0,-2.755620241165161,2.1383628845214844,0.6172573566436768,1.5149075984954834,0.0,0.0,0.0,123.8125228881836,131.0,1.498882293701172,-0.0,1773.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028657853603363,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0999780520796775,-0.0999703332781791,0.0,0.0,0.0,0.0,3.728388786315918,0.0,0.0,0.0,0.2773789465427398,4.0,0.0,1.0
11881500,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7950237989425659,0.2785117328166961,0.2527017593383789,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8797704577445984,0.3819546699523926,0.3632788956165313,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8165885210037231,0.3021449744701385,0.2129021883010864,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8508093357086182,0.3448894917964935,0.3284682929515838,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.767551600933075,0.2505614459514618,1.1384079456329346,291.03094482421875,291.0260009765625,289.25,286.71826171875,291.0314025878906,297.19696044921875,291.03094482421875,1.0,0.5214155912399292,1.0,1.0,0.2812195718288421,1.0,-2.756268262863159,2.1389052867889404,0.6173628568649292,1.51529061794281,0.0,0.0,0.0,125.26818084716795,131.0,1.038721799850464,-0.0,1781.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028678491711616,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.099978856742382,-0.0999711379408836,0.0,0.0,0.0,0.0,3.728419542312622,0.0,0.0,0.0,0.2773790657520294,4.0,0.0,1.0
11881560,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7926741242408752,0.2786864042282104,0.2529109120368957,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8774205446243286,0.3825049698352813,0.3638522326946258,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8145337104797363,0.3025589287281036,0.2132304459810257,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8486222624778748,0.3453382849693298,0.3289461433887481,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7649089097976685,0.2502786517143249,1.1373971700668335,291.0308532714844,291.0260009765625,289.25,286.7260131835937,291.0308532714844,297.1974182128906,291.0308532714844,1.0,0.5224625468254089,1.0,1.0,0.2811147570610046,1.0,-2.756962537765503,2.139669179916382,0.6172933578491211,1.5158843994140625,0.0,0.0,0.0,126.72962188720705,119.0,0.3833884000778198,-0.0,1789.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,293.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102869838476181,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0999796390533447,-0.0999719202518463,0.0,0.0,0.0,0.0,3.728449583053589,0.0,0.0,0.0,0.2773791551589966,4.0,0.0,1.0
11881620,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.79841148853302,0.2790500223636627,0.2531163990497589,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8842352628707886,0.3836128711700439,0.3647703826427459,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8203541040420532,0.3034039139747619,0.2137244343757629,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8547959327697754,0.3462454378604889,0.3296754360198974,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7694018483161926,0.2497347146272659,1.1343560218811035,291.02996826171875,291.0260009765625,289.25,286.741943359375,291.0292358398437,297.19842529296875,291.0299072265625,1.0,0.5199700593948364,1.0,1.0,0.2809050977230072,1.0,-2.756131172180176,2.1396639347076416,0.616467297077179,1.5160737037658691,0.0,0.0,0.0,123.66172790527344,107.0,-0.9298840165138244,-0.0,1773.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028736159205436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999811217188835,-0.0999734029173851,0.0,0.0,0.0,0.0,3.728506088256836,0.0,0.0,0.0,0.2773793041706085,4.0,0.0,1.0
11881680,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.79841148853302,0.2790500223636627,0.2531163990497589,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8842352628707886,0.3836128711700439,0.3647703826427459,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8203541040420532,0.3034039139747619,0.2137244343757629,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8547959327697754,0.3462454378604889,0.3296754360198974,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7694018483161926,0.2497347146272659,1.1343560218811035,291.02996826171875,291.0260009765625,289.25,286.741943359375,291.0292358398437,297.19842529296875,291.0299072265625,1.0,0.5199700593948364,1.0,1.0,0.2809050977230072,1.0,-2.756131172180176,2.1396639347076416,0.616467297077179,1.5160737037658691,0.0,0.0,0.0,123.66172790527344,107.0,-0.9298840165138244,-0.0,1773.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028736159205436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999811217188835,-0.0999734029173851,0.0,0.0,0.0,0.0,3.728506088256836,0.0,0.0,0.0,0.2773793041706085,4.0,0.0,1.0
11881740,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8116766810417175,0.279457539319992,0.2532158493995666,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8996946215629578,0.3847503662109375,0.3655640482902527,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8332923650741577,0.3042937815189361,0.214136928319931,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8691010475158691,0.3471856117248535,0.3302834033966064,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7812813520431519,0.2492416799068451,1.1308177709579468,291.02850341796875,291.0260009765625,289.25,286.7582702636719,291.0273742675781,297.1996459960937,291.0284118652344,1.0,0.5150798559188843,1.0,1.0,0.2806954681873321,1.0,-2.754179239273072,2.138877391815185,0.6153019666671753,1.515704870223999,0.0,0.0,0.0,116.79669189453124,95.0,-1.767938494682312,-0.0,1738.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028771102428436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999824926257133,-0.0999747738242149,0.0,0.0,0.0,0.0,3.728558301925659,0.0,0.0,0.0,0.2773794829845428,4.0,0.0,1.0
11881800,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8116766810417175,0.279457539319992,0.2532158493995666,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8996946215629578,0.3847503662109375,0.3655640482902527,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8332923650741577,0.3042937815189361,0.214136928319931,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8691010475158691,0.3471856117248535,0.3302834033966064,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7812813520431519,0.2492416799068451,1.1308177709579468,291.02850341796875,291.0260009765625,289.25,286.7582702636719,291.0273742675781,297.1996459960937,291.0284118652344,1.0,0.5150798559188843,1.0,1.0,0.2806954681873321,1.0,-2.754179239273072,2.138877391815185,0.6153019666671753,1.515704870223999,0.0,0.0,0.0,116.79669189453124,95.0,-1.767938494682312,-0.0,1738.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028771102428436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999824926257133,-0.0999747738242149,0.0,0.0,0.0,0.0,3.728558301925659,0.0,0.0,0.0,0.2773794829845428,4.0,0.0,1.0
11881860,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8301270008087158,0.2799121439456939,0.253278911113739,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9243690371513368,0.3859224915504455,0.3663070201873779,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8528174757957458,0.3052327632904053,0.2145222723484039,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8909030556678772,0.3481637239456177,0.3308438658714294,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7996912598609924,0.2488053888082504,1.1271378993988037,291.02716064453125,291.0260009765625,289.25,286.7748107910156,291.026123046875,297.2011108398437,291.027099609375,1.0,0.5087629556655884,1.0,1.0,0.2805710434913635,1.0,-2.7518622875213623,2.137608051300049,0.614254355430603,1.5149304866790771,0.0,0.0,0.0,107.8307876586914,83.0,-1.7927289009094238,-0.0,1693.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028803586959838,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999837666749954,-0.099976047873497,0.0,0.0,0.0,0.0,3.728606939315796,0.0,0.0,0.0,0.2773796319961548,4.0,0.0,1.0
11881920,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8301270008087158,0.2799121439456939,0.253278911113739,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9243690371513368,0.3859224915504455,0.3663070201873779,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8528174757957458,0.3052327632904053,0.2145222723484039,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8909030556678772,0.3481637239456177,0.3308438658714294,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7996912598609924,0.2488053888082504,1.1271378993988037,291.02716064453125,291.0260009765625,289.25,286.7748107910156,291.026123046875,297.2011108398437,291.027099609375,1.0,0.5087629556655884,1.0,1.0,0.2805710434913635,1.0,-2.7518622875213623,2.137608051300049,0.614254355430603,1.5149304866790771,0.0,0.0,0.0,107.8307876586914,83.0,-1.7927289009094238,-0.0,1693.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028803586959838,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999837666749954,-0.099976047873497,0.0,0.0,0.0,0.0,3.728606939315796,0.0,0.0,0.0,0.2773796319961548,4.0,0.0,1.0
11881980,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8558217883110046,0.2804129421710968,0.2533375322818756,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9590790271759032,0.3871306478977203,0.3670350909233093,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8810172080993652,0.3062214851379394,0.2149063050746917,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9228047728538512,0.3491811156272888,0.3313924670219421,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8242254853248596,0.2484274506568908,1.1234875917434692,291.02593994140625,291.0260009765625,289.25,286.7914428710937,291.02496337890625,297.2027587890625,291.02587890625,1.0,0.5015926957130432,1.0,1.0,0.2804466187953949,1.0,-2.749541521072388,2.136328220367432,0.613213300704956,1.5141443014144895,0.0,0.0,0.0,97.6269073486328,71.0,-1.717555046081543,-0.0,1641.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028833612799644,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999849438667297,-0.0999772250652313,0.0,0.0,0.0,0.0,3.728652000427246,0.0,0.0,0.0,0.2773797512054443,4.0,0.0,1.0
11882040,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8558217883110046,0.2804129421710968,0.2533375322818756,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9590790271759032,0.3871306478977203,0.3670350909233093,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8810172080993652,0.3062214851379394,0.2149063050746917,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9228047728538512,0.3491811156272888,0.3313924670219421,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8242254853248596,0.2484274506568908,1.1234875917434692,291.02593994140625,291.0260009765625,289.25,286.7914428710937,291.02496337890625,297.2027587890625,291.02587890625,1.0,0.5015926957130432,1.0,1.0,0.2804466187953949,1.0,-2.749541521072388,2.136328220367432,0.613213300704956,1.5141443014144895,0.0,0.0,0.0,97.6269073486328,71.0,-1.717555046081543,-0.0,1641.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028833612799644,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999849438667297,-0.0999772250652313,0.0,0.0,0.0,0.0,3.728652000427246,0.0,0.0,0.0,0.2773797512054443,4.0,0.0,1.0
11882100,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.872887372970581,0.2806794047355652,0.2533703446388244,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9782150387763976,0.3877476155757904,0.3673996031284332,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8993898630142212,0.3067336082458496,0.2151021659374237,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.944491684436798,0.3497038185596466,0.3316684067249298,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8391892313957214,0.2482597231864929,1.1217026710510254,291.0253601074219,291.0260009765625,289.25,286.7997436523437,291.0243835449219,297.20361328125,291.0252990722656,1.0,0.4977981746196747,1.0,1.0,0.2803844213485718,1.0,-2.748440980911255,2.135730028152466,0.6127108335494995,1.5137791633605957,0.0,0.0,0.0,92.22728729248048,71.0,-1.6777997016906738,-0.0,1614.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028847843408584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999855026602745,-0.099977783858776,0.0,0.0,0.0,0.0,3.728673219680786,0.0,0.0,0.0,0.2773798108100891,4.0,0.0,1.0
11882160,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.8937582969665527,0.2809558808803558,0.2534071803092956,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.9971050024032592,0.3883727788925171,0.3677664995193481,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.9228798747062684,0.3072570860385895,0.2153020203113556,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.9682642221450806,0.3502354919910431,0.3319474458694458,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.8575896620750427,0.2481055855751037,1.1199535131454468,291.02496337890625,291.0260009765625,289.25,286.8080139160156,291.0243530273437,297.2045288085937,291.0249328613281,1.0,0.4939070641994476,1.0,1.0,0.2803925275802612,1.0,-2.74739933013916,2.1349923610687256,0.6124070286750793,1.5132619142532349,0.0,0.0,0.0,86.69355010986328,74.0,-1.3148081302642822,-0.0,1587.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028861477971077,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999860391020774,-0.099978320300579,0.0,0.0,0.0,0.0,3.728693723678589,0.0,0.0,0.0,0.2773798704147339,4.0,0.0,1.0
11882220,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9083125591278076,0.2814860641956329,0.2537687718868255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.39026740193367,0.3558906316757202,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9401944279670716,0.308289110660553,0.2159299850463867,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9826555252075196,0.3512792587280273,0.3328094482421875,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8699830770492554,0.2477910369634628,1.1179530620574951,291.0237121582031,291.0260009765625,289.25,286.8243713378906,291.022216796875,297.2085266113281,291.0235595703125,1.0,0.4896991848945617,1.0,1.0,0.2804087400436401,1.0,-2.732947587966919,2.124812602996826,0.6081350445747375,1.5064085721969604,0.0,0.0,0.0,82.98548126220703,77.0,-2.0127875804901123,-0.0,1549.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028887405991554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999870523810386,-0.0999793335795402,0.0,0.0,0.0,0.0,3.7287325859069824,0.0,0.0,0.0,0.2773799896240234,4.0,0.0,1.0
11882280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9083125591278076,0.2814860641956329,0.2537687718868255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.39026740193367,0.3558906316757202,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9401944279670716,0.308289110660553,0.2159299850463867,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9826555252075196,0.3512792587280273,0.3328094482421875,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8699830770492554,0.2477910369634628,1.1179530620574951,291.0237121582031,291.0260009765625,289.25,286.8243713378906,291.022216796875,297.2085266113281,291.0235595703125,1.0,0.4896991848945617,1.0,1.0,0.2804087400436401,1.0,-2.732947587966919,2.124812602996826,0.6081350445747375,1.5064085721969604,0.0,0.0,0.0,82.98548126220703,77.0,-2.0127875804901123,-0.0,1549.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028887405991554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999870523810386,-0.0999793335795402,0.0,0.0,0.0,0.0,3.7287325859069824,0.0,0.0,0.0,0.2773799896240234,4.0,0.0,1.0
11882340,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9157723188400269,0.2820276916027069,0.2542000114917755,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9990000128746032,0.392976701259613,0.3487850129604339,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9485135078430176,0.3093463480472564,0.2166214734315872,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9889972805976868,0.3523425161838531,0.3337521255016327,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8755192160606384,0.2475217878818512,1.116443753242493,291.0226745605469,291.0260009765625,289.25,286.84039306640625,291.0220947265625,297.21588134765625,291.02264404296875,1.0,0.4876278936862945,1.0,1.0,0.280424952507019,1.0,-2.7250800132751465,2.119272470474243,0.6058074235916138,1.5025142431259155,0.0,0.0,0.0,81.3585205078125,80.0,-1.2498208284378052,-0.0,1530.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028911396861076,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999879986047744,-0.099980279803276,0.0,0.0,0.0,0.0,3.728768348693848,0.0,0.0,0.0,0.277380108833313,4.0,0.0,1.0
11882400,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9157723188400269,0.2820276916027069,0.2542000114917755,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9990000128746032,0.392976701259613,0.3487850129604339,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9485135078430176,0.3093463480472564,0.2166214734315872,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9889972805976868,0.3523425161838531,0.3337521255016327,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8755192160606384,0.2475217878818512,1.116443753242493,291.0226745605469,291.0260009765625,289.25,286.84039306640625,291.0220947265625,297.21588134765625,291.02264404296875,1.0,0.4876278936862945,1.0,1.0,0.280424952507019,1.0,-2.7250800132751465,2.119272470474243,0.6058074235916138,1.5025142431259155,0.0,0.0,0.0,81.3585205078125,80.0,-1.2498208284378052,-0.0,1530.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028911396861076,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999879986047744,-0.099980279803276,0.0,0.0,0.0,0.0,3.728768348693848,0.0,0.0,0.0,0.277380108833313,4.0,0.0,1.0
11882460,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.918648898601532,0.2825876176357269,0.2546814084053039,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9990000128746032,0.3957177698612213,0.3465997278690338,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9519033432006836,0.3104329109191894,0.2173600792884826,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9914395809173584,0.3534281849861145,0.3347521424293518,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8770851492881775,0.247297391295433,1.1153160333633425,291.0234069824219,291.0260009765625,289.25,286.8558959960937,291.0241394042969,297.2227478027344,291.0234680175781,1.0,0.4872260987758636,1.0,1.0,0.280544102191925,1.0,-2.723760843276977,2.118043899536133,0.6057167649269104,1.501494288444519,0.0,0.0,0.0,80.90066528320312,98.0,0.6883484125137329,-0.0,1526.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028933599591255,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999888703227043,-0.0999811515212059,0.0,0.0,0.0,0.0,3.728801727294922,0.0,0.0,0.0,0.2773801982402801,4.0,0.0,1.0
11882520,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.918648898601532,0.2825876176357269,0.2546814084053039,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9990000128746032,0.3957177698612213,0.3465997278690338,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9519033432006836,0.3104329109191894,0.2173600792884826,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9914395809173584,0.3534281849861145,0.3347521424293518,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8770851492881775,0.247297391295433,1.1153160333633425,291.0234069824219,291.0260009765625,289.25,286.8558959960937,291.0241394042969,297.2227478027344,291.0234680175781,1.0,0.4872260987758636,1.0,1.0,0.280544102191925,1.0,-2.723760843276977,2.118043899536133,0.6057167649269104,1.501494288444519,0.0,0.0,0.0,80.90066528320312,98.0,0.6883484125137329,-0.0,1526.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028933599591255,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999888703227043,-0.0999811515212059,0.0,0.0,0.0,0.0,3.728801727294922,0.0,0.0,0.0,0.2773801982402801,4.0,0.0,1.0
11882580,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9034186005592346,0.283206969499588,0.2553388476371765,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9990000128746032,0.3975138962268829,0.3635656237602234,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9363431930541992,0.3115902245044708,0.2182429134845733,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9791939854621888,0.3545785248279571,0.3359408676624298,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8630906343460083,0.2471505850553512,1.1151597499847412,291.0264892578125,291.0260009765625,289.25,286.87078857421875,291.03057861328125,297.2252197265625,291.02685546875,1.0,0.4937814176082611,1.0,1.0,0.280663251876831,1.0,-2.747208833694458,2.1341922283172607,0.613016664981842,1.5119960308074951,0.0,0.0,0.0,84.94813537597656,116.0,4.368539333343506,-0.0,1579.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028954237699508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999896749854087,-0.0999819561839103,0.0,0.0,0.0,0.0,3.728832721710205,0.0,0.0,0.0,0.2773802876472473,4.0,0.0,1.0
11882640,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9034186005592346,0.283206969499588,0.2553388476371765,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9990000128746032,0.3975138962268829,0.3635656237602234,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9363431930541992,0.3115902245044708,0.2182429134845733,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9791939854621888,0.3545785248279571,0.3359408676624298,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8630906343460083,0.2471505850553512,1.1151597499847412,291.0264892578125,291.0260009765625,289.25,286.87078857421875,291.03057861328125,297.2252197265625,291.02685546875,1.0,0.4937814176082611,1.0,1.0,0.280663251876831,1.0,-2.747208833694458,2.1341922283172607,0.613016664981842,1.5119960308074951,0.0,0.0,0.0,84.94813537597656,116.0,4.368539333343506,-0.0,1579.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028954237699508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999896749854087,-0.0999819561839103,0.0,0.0,0.0,0.0,3.728832721710205,0.0,0.0,0.0,0.2773802876472473,4.0,0.0,1.0
11882700,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8910689353942871,0.2835264205932617,0.2557370066642761,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9985749125480652,0.3975899815559387,0.3767235279083252,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9221338033676147,0.3121832609176636,0.2187415361404419,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9669886231422424,0.3551666438579559,0.3366110026836395,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.851479709148407,0.2470874041318893,1.115442991256714,291.02947998046875,291.0260009765625,289.25,286.8779602050781,291.03448486328125,297.2225646972656,291.0299072265625,1.0,0.4989244341850281,1.0,1.0,0.280722826719284,1.0,-2.7654528617858887,2.1468026638031006,0.6186503171920776,1.5205234289169312,0.0,0.0,0.0,88.67776489257812,116.0,6.310431003570557,-0.0,1622.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102896399796009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999900624155998,-0.0999823436141014,0.0,0.0,0.0,0.0,3.7288472652435294,0.0,0.0,0.0,0.2773803472518921,4.0,0.0,1.0
11882760,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8670272827148438,0.283797413110733,0.2562597692012787,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.97654128074646,0.3975127339363098,0.3770003020763397,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8957188725471497,0.3127311170101166,0.2193392813205719,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.93939471244812,0.3557095229625702,0.3374150693416595,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8297560811042786,0.2469724267721176,1.116336703300476,291.0321044921875,291.0260009765625,289.25,286.8848876953125,291.03448486328125,297.2186889648437,291.0321960449219,1.0,0.504112720489502,1.0,1.0,0.2806972563266754,1.0,-2.7689907550811768,2.149293899536133,0.619696855545044,1.5225322246551514,0.0,0.0,0.0,95.72245025634766,134.0,5.478130340576172,-0.0,1661.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028973385691642,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.099990427494049,-0.0999827086925506,0.0,0.0,0.0,0.0,3.728861331939697,0.0,0.0,0.0,0.2773803770542145,4.0,0.0,1.0
11882820,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8290766477584839,0.2842972874641418,0.2572837471961975,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.9284231662750244,0.3979488611221313,0.3778386414051056,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8549926280975342,0.3137957453727722,0.2205256521701812,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.8923172354698181,0.3567637801170349,0.3390108048915863,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7920721769332886,0.2467035949230194,1.1180096864700315,291.03326416015625,291.0260009765625,289.25,286.8980712890625,291.0347595214844,297.21435546875,291.0333251953125,1.0,0.5153634548187256,1.0,1.0,0.2806461155414581,1.0,-2.776582956314087,2.1547560691833496,0.6218268871307373,1.5262606143951416,0.0,0.0,0.0,111.05774688720705,152.0,2.8035130500793457,-0.0,1745.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028991118073463,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999911278486251,-0.0999834015965461,0.0,0.0,0.0,0.0,3.7288877964019775,0.0,0.0,0.0,0.2773804664611816,4.0,0.0,1.0
11882880,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8290766477584839,0.2842972874641418,0.2572837471961975,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.9284231662750244,0.3979488611221313,0.3778386414051056,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8549926280975342,0.3137957453727722,0.2205256521701812,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.8923172354698181,0.3567637801170349,0.3390108048915863,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7920721769332886,0.2467035949230194,1.1180096864700315,291.03326416015625,291.0260009765625,289.25,286.8980712890625,291.0347595214844,297.21435546875,291.0333251953125,1.0,0.5153634548187256,1.0,1.0,0.2806461155414581,1.0,-2.776582956314087,2.1547560691833496,0.6218268871307373,1.5262606143951416,0.0,0.0,0.0,111.05774688720705,152.0,2.8035130500793457,-0.0,1745.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028991118073463,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999911278486251,-0.0999834015965461,0.0,0.0,0.0,0.0,3.7288877964019775,0.0,0.0,0.0,0.2773804664611816,4.0,0.0,1.0
11882940,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.7986679673194885,0.2847556471824646,0.2583106458187103,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.89012610912323,0.3987837135791778,0.3791913986206054,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8248088359832764,0.3148296475410461,0.2217225581407547,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.858516275882721,0.357784628868103,0.3406188786029815,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.761159360408783,0.2464010119438171,1.1197296380996704,291.034423828125,291.0260009765625,289.25,286.91015625,291.03564453125,297.2122802734375,291.03448486328125,1.0,0.5272947549819946,1.0,1.0,0.2805949747562408,1.0,-2.7848803997039795,2.1607120037078857,0.6241683959960938,1.5303295850753784,0.0,0.0,0.0,127.60824584960938,155.0,1.9740190505981443,-0.0,1836.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029007583856582,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999917685985565,-0.0999840497970581,0.0,0.0,0.0,0.0,3.728912353515625,0.0,0.0,0.0,0.2773805260658264,4.0,0.0,1.0
11883000,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.7986679673194885,0.2847556471824646,0.2583106458187103,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.89012610912323,0.3987837135791778,0.3791913986206054,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8248088359832764,0.3148296475410461,0.2217225581407547,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.858516275882721,0.357784628868103,0.3406188786029815,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.761159360408783,0.2464010119438171,1.1197296380996704,291.034423828125,291.0260009765625,289.25,286.91015625,291.03564453125,297.2122802734375,291.03448486328125,1.0,0.5272947549819946,1.0,1.0,0.2805949747562408,1.0,-2.7848803997039795,2.1607120037078857,0.6241683959960938,1.5303295850753784,0.0,0.0,0.0,127.60824584960938,155.0,1.9740190505981443,-0.0,1836.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029007583856582,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999917685985565,-0.0999840497970581,0.0,0.0,0.0,0.0,3.728912353515625,0.0,0.0,0.0,0.2773805260658264,4.0,0.0,1.0
