time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883060,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7813395857810974,0.2851914763450622,0.2591153681278229,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8710863590240479,0.3997866213321686,0.3805373609066009,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8085566759109497,0.3158464729785919,0.2227516323328018,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8412565588951111,0.3587823808193207,0.3419951498508453,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7449790835380554,0.2460785657167434,1.1203601360321045,291.0342102050781,291.0260009765625,289.25,286.9210510253906,291.0340576171875,297.21112060546875,291.0342102050781,1.0,0.5349742770195007,1.0,1.0,0.2802420854568481,1.0,-2.79111647605896,2.166032314300537,0.6250842809677124,1.5342655181884766,0.0,0.0,0.0,138.84315490722656,143.0,-0.0021324267145246,-0.0,1899.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029022857546806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999923646450042,-0.0999846458435058,0.0,0.0,0.0,0.0,3.7289352416992174,0.0,0.0,0.0,0.2773806154727936,4.0,0.0,1.0
11883120,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7813395857810974,0.2851914763450622,0.2591153681278229,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8710863590240479,0.3997866213321686,0.3805373609066009,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8085566759109497,0.3158464729785919,0.2227516323328018,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8412565588951111,0.3587823808193207,0.3419951498508453,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7449790835380554,0.2460785657167434,1.1203601360321045,291.0342102050781,291.0260009765625,289.25,286.9210510253906,291.0340576171875,297.21112060546875,291.0342102050781,1.0,0.5349742770195007,1.0,1.0,0.2802420854568481,1.0,-2.79111647605896,2.166032314300537,0.6250842809677124,1.5342655181884766,0.0,0.0,0.0,138.84315490722656,143.0,-0.0021324267145246,-0.0,1899.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029022857546806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999923646450042,-0.0999846458435058,0.0,0.0,0.0,0.0,3.7289352416992174,0.0,0.0,0.0,0.2773806154727936,4.0,0.0,1.0
11883180,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7794649600982666,0.2856435179710388,0.2595707476139068,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8693310618400574,0.4008741974830627,0.3816022574901581,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8070939779281616,0.3168774545192718,0.2235089093446731,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8396973013877869,0.3597834706306457,0.3429943919181824,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.742681086063385,0.2457668483257293,1.1192302703857422,291.03277587890625,291.0260009765625,289.25,286.9305725097656,291.03173828125,297.2106018066406,291.03271484375,1.0,0.5358760952949524,1.0,1.0,0.2798891961574554,1.0,-2.793700695037842,2.1688215732574463,0.6248793005943298,1.5365028381347656,0.0,0.0,0.0,140.4962158203125,131.0,-1.610115647315979,-0.0,1911.4495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029036939144134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099992923438549,-0.0999852046370506,0.0,0.0,0.0,0.0,3.728956460952759,0.0,0.0,0.0,0.2773806750774383,4.0,0.0,1.0
11883240,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7794649600982666,0.2856435179710388,0.2595707476139068,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8693310618400574,0.4008741974830627,0.3816022574901581,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8070939779281616,0.3168774545192718,0.2235089093446731,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8396973013877869,0.3597834706306457,0.3429943919181824,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.742681086063385,0.2457668483257293,1.1192302703857422,291.03277587890625,291.0260009765625,289.25,286.9305725097656,291.03173828125,297.2106018066406,291.03271484375,1.0,0.5358760952949524,1.0,1.0,0.2798891961574554,1.0,-2.793700695037842,2.1688215732574463,0.6248793005943298,1.5365028381347656,0.0,0.0,0.0,140.4962158203125,131.0,-1.610115647315979,-0.0,1911.4495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029036939144134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099992923438549,-0.0999852046370506,0.0,0.0,0.0,0.0,3.728956460952759,0.0,0.0,0.0,0.2773806750774383,4.0,0.0,1.0
11883300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.7819981575012207,0.285888671875,0.2597246170043945,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8722991943359375,0.4014447331428528,0.3820679783821106,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8098812103271484,0.3174100220203399,0.2238287627696991,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8423871994018555,0.3602960705757141,0.3434098660945892,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.7445707321166992,0.2456272542476654,1.1182825565338137,291.0317687988281,291.0260009765625,289.25,286.9347839355469,291.0304260253906,297.2106018066406,291.0316772460937,1.0,0.5348381996154785,1.0,1.0,0.2797127664089203,1.0,-2.7941911220550537,2.169656276702881,0.6245346665382385,1.5372272729873655,0.0,0.0,0.0,138.937744140625,131.0,-2.200880289077759,-0.0,1904.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029043644666671,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999931842088699,-0.0999854654073715,0.0,0.0,0.0,0.0,3.728966474533081,0.0,0.0,0.0,0.2773807048797607,4.0,0.0,1.0
11883360,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7862024903297424,0.2861478626728058,0.259851723909378,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8771303296089172,0.4020304679870605,0.3825076520442962,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8142371773719788,0.3179556727409363,0.2241269946098327,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8467671871185303,0.3608186542987823,0.3437930047512054,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7479333281517029,0.2455010861158371,1.1171962022781372,291.03076171875,291.0260009765625,289.25,286.9385681152344,291.0294189453125,297.2107238769531,291.0306701660156,1.0,0.533109724521637,1.0,1.0,0.2795798778533935,1.0,-2.79438591003418,2.170171022415161,0.6242149472236633,1.537696361541748,0.0,0.0,0.0,136.32435607910156,119.0,-2.4533498287200928,-0.0,1892.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029050126671791,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999934375286102,-0.0999857187271118,0.0,0.0,0.0,0.0,3.728976249694824,0.0,0.0,0.0,0.2773807346820831,4.0,0.0,1.0
11883420,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7988961338996887,0.286708801984787,0.2600613832473755,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8916419148445129,0.4032430350780487,0.3833402395248413,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8266980648040771,0.3190884888172149,0.2246876060962677,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8600464463233948,0.3618962168693542,0.3445020318031311,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7585775852203369,0.2452928572893142,1.1148024797439575,291.0288391113281,291.0260009765625,289.25,286.9449462890625,291.02740478515625,297.2113342285156,291.0287475585937,1.0,0.5281950831413269,1.0,1.0,0.2793141305446625,1.0,-2.794287919998169,2.1708426475524902,0.6234453320503235,1.5383849143981934,0.0,0.0,0.0,128.87106323242188,107.0,-2.6182360649108887,-0.0,1856.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029062271118164,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999939143657684,-0.09998619556427,0.0,0.0,0.0,0.0,3.728994369506836,0.0,0.0,0.0,0.2773807942867279,4.0,0.0,1.0
11883480,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7988961338996887,0.286708801984787,0.2600613832473755,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8916419148445129,0.4032430350780487,0.3833402395248413,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8266980648040771,0.3190884888172149,0.2246876060962677,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8600464463233948,0.3618962168693542,0.3445020318031311,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7585775852203369,0.2452928572893142,1.1148024797439575,291.0288391113281,291.0260009765625,289.25,286.9449462890625,291.02740478515625,297.2113342285156,291.0287475585937,1.0,0.5281950831413269,1.0,1.0,0.2793141305446625,1.0,-2.794287919998169,2.1708426475524902,0.6234453320503235,1.5383849143981934,0.0,0.0,0.0,128.87106323242188,107.0,-2.6182360649108887,-0.0,1856.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029062271118164,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999939143657684,-0.09998619556427,0.0,0.0,0.0,0.0,3.728994369506836,0.0,0.0,0.0,0.2773807942867279,4.0,0.0,1.0
11883540,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8163506984710693,0.2873204052448272,0.2602474689483642,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.9126620292663574,0.4045014679431915,0.3841440081596374,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8441019058227539,0.3202733397483825,0.2252302169799804,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8793157339096069,0.3630147874355316,0.3451759815216064,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.774404764175415,0.2451423555612564,1.1123162508010864,291.02691650390625,291.0260009765625,289.25,286.94952392578125,291.02545166015625,297.2123107910156,291.0268249511719,1.0,0.5220316052436829,1.0,1.0,0.2790483832359314,1.0,-2.793951749801636,2.17134690284729,0.6226049065589905,1.538960576057434,0.0,0.0,0.0,119.52462005615234,95.0,-2.6869471073150635,-0.0,1811.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029073521494865,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999943539500236,-0.0999866351485252,0.0,0.0,0.0,0.0,3.729011297225952,0.0,0.0,0.0,0.2773808240890503,4.0,0.0,1.0
11883600,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8163506984710693,0.2873204052448272,0.2602474689483642,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.9126620292663574,0.4045014679431915,0.3841440081596374,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8441019058227539,0.3202733397483825,0.2252302169799804,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8793157339096069,0.3630147874355316,0.3451759815216064,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.774404764175415,0.2451423555612564,1.1123162508010864,291.02691650390625,291.0260009765625,289.25,286.94952392578125,291.02545166015625,297.2123107910156,291.0268249511719,1.0,0.5220316052436829,1.0,1.0,0.2790483832359314,1.0,-2.793951749801636,2.17134690284729,0.6226049065589905,1.538960576057434,0.0,0.0,0.0,119.52462005615234,95.0,-2.6869471073150635,-0.0,1811.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029073521494865,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999943539500236,-0.0999866351485252,0.0,0.0,0.0,0.0,3.729011297225952,0.0,0.0,0.0,0.2773808240890503,4.0,0.0,1.0
11883660,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8543058037757874,0.2925229370594024,0.2633913457393646,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.962901771068573,0.4104576110839844,0.3881077766418457,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8856390714645386,0.3261772990226745,0.2281239479780197,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.925511598587036,0.3688787221908569,0.3490406572818756,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8133552670478821,0.2500881552696228,1.1260159015655518,291.0339050292969,291.0260009765625,289.25,286.95269775390625,291.0415344238281,297.2562866210937,291.0346069335937,1.0,0.5170510411262512,1.0,1.0,0.2789938747882843,1.0,-2.827040195465088,2.194793224334717,0.632246732711792,1.5545228719711304,0.0,0.0,0.0,104.8874053955078,83.0,8.9076566696167,-0.0,1792.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029083952307701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999947637319564,-0.099987044930458,0.0,0.0,0.0,0.0,3.7290267944335938,0.0,0.0,0.0,0.277380883693695,4.0,0.0,1.0
11883720,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8543058037757874,0.2925229370594024,0.2633913457393646,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.962901771068573,0.4104576110839844,0.3881077766418457,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8856390714645386,0.3261772990226745,0.2281239479780197,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.925511598587036,0.3688787221908569,0.3490406572818756,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8133552670478821,0.2500881552696228,1.1260159015655518,291.0339050292969,291.0260009765625,289.25,286.95269775390625,291.0415344238281,297.2562866210937,291.0346069335937,1.0,0.5170510411262512,1.0,1.0,0.2789938747882843,1.0,-2.827040195465088,2.194793224334717,0.632246732711792,1.5545228719711304,0.0,0.0,0.0,104.8874053955078,83.0,8.9076566696167,-0.0,1792.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029083952307701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999947637319564,-0.099987044930458,0.0,0.0,0.0,0.0,3.7290267944335938,0.0,0.0,0.0,0.277380883693695,4.0,0.0,1.0
11883780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9002198576927185,0.2961661219596863,0.2664614617824554,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.9990000128746032,0.4151768982410431,0.3833361864089966,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9378976821899414,0.3307117223739624,0.2311035841703415,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.9782293438911438,0.3733940720558166,0.353052407503128,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8549133539199829,0.2540143430233001,1.1422377824783323,291.04638671875,291.0260009765625,289.25,286.9549560546875,291.0527038574219,297.2815856933594,291.0467834472656,1.0,0.5126081705093384,1.0,1.0,0.2789393663406372,1.0,-2.853071689605713,2.2131173610687256,0.6399542093276978,1.567706823348999,0.0,0.0,0.0,92.82909393310548,86.0,13.596906661987305,-0.0,1774.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029093712568283,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999951511621475,-0.0999874249100685,0.0,0.0,0.0,0.0,3.729041337966919,0.0,0.0,0.0,0.2773809134960174,4.0,0.0,1.0
11883840,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9002198576927185,0.2961661219596863,0.2664614617824554,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.9990000128746032,0.4151768982410431,0.3833361864089966,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9378976821899414,0.3307117223739624,0.2311035841703415,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.9782293438911438,0.3733940720558166,0.353052407503128,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8549133539199829,0.2540143430233001,1.1422377824783323,291.04638671875,291.0260009765625,289.25,286.9549560546875,291.0527038574219,297.2815856933594,291.0467834472656,1.0,0.5126081705093384,1.0,1.0,0.2789393663406372,1.0,-2.853071689605713,2.2131173610687256,0.6399542093276978,1.567706823348999,0.0,0.0,0.0,92.82909393310548,86.0,13.596906661987305,-0.0,1774.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029093712568283,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999951511621475,-0.0999874249100685,0.0,0.0,0.0,0.0,3.729041337966919,0.0,0.0,0.0,0.2773809134960174,4.0,0.0,1.0
11883900,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9111509323120116,0.297618418931961,0.2677695751190185,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.4179743230342865,0.3723624646663666,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9503013491630554,0.3326423764228821,0.2324462383985519,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9878973960876464,0.3753097057342529,0.3548565804958343,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8649588227272034,0.2556623518466949,1.1496015787124634,291.0494384765625,291.0260009765625,289.25,286.95574951171875,291.05499267578125,297.29248046875,291.0497131347656,1.0,0.5115879774093628,1.0,1.0,0.2789121270179748,1.0,-2.853946685791016,2.213834047317505,0.6401126384735107,1.5680360794067385,0.0,0.0,0.0,90.6355438232422,86.0,11.22121810913086,-0.0,1765.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029098257422447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999953299760818,-0.0999876111745834,0.0,0.0,0.0,0.0,3.729048252105713,0.0,0.0,0.0,0.2773809432983398,4.0,0.0,1.0
11883960,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.9202795624732972,0.2989119291305542,0.2689391076564789,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.4210665822029114,0.3643260598182678,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.9596267938613892,0.3344385325908661,0.2336956113576889,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9947868585586548,0.3770862817764282,0.3565303385257721,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.8730213642120361,0.2571724653244018,1.1563700437545776,291.0516357421875,291.0260009765625,289.25,286.9563903808594,291.0552062988281,297.30328369140625,291.0517578125,1.0,0.5111836791038513,1.0,1.0,0.2785072922706604,1.0,-2.8573384284973145,2.217294931411743,0.6400436162948608,1.5707155466079712,0.0,0.0,0.0,89.18001556396484,104.0,8.422895431518555,-0.0,1763.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029102653264999,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999955013394355,-0.0999877825379371,0.0,0.0,0.0,0.0,3.729054927825928,0.0,0.0,0.0,0.2773809731006622,4.0,0.0,1.0
11884020,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.917894184589386,0.3011941909790039,0.2711028754711151,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9990000128746032,0.4268022775650024,0.3697366118431091,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9581066370010376,0.3377727568149566,0.2360990941524505,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9933304786682128,0.3803702592849731,0.3597373068332672,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8719275593757629,0.2599007785320282,1.169185757637024,291.054443359375,291.0260009765625,289.25,286.9570617675781,291.058837890625,297.3207397460937,291.05474853515625,1.0,0.5175506472587585,1.0,1.0,0.2776976227760315,1.0,-2.8885536193847656,2.241566896438598,0.6469867825508118,1.5876317024230957,0.0,0.0,0.0,91.4074249267578,122.0,6.161725521087647,-0.0,1823.6185302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029110997915268,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999958291649818,-0.0999881103634834,0.0,0.0,0.0,0.0,3.729067325592041,0.0,0.0,0.0,0.2773810029029846,4.0,0.0,1.0
11884080,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.917894184589386,0.3011941909790039,0.2711028754711151,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9990000128746032,0.4268022775650024,0.3697366118431091,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9581066370010376,0.3377727568149566,0.2360990941524505,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9933304786682128,0.3803702592849731,0.3597373068332672,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8719275593757629,0.2599007785320282,1.169185757637024,291.054443359375,291.0260009765625,289.25,286.9570617675781,291.058837890625,297.3207397460937,291.05474853515625,1.0,0.5175506472587585,1.0,1.0,0.2776976227760315,1.0,-2.8885536193847656,2.241566896438598,0.6469867825508118,1.5876317024230957,0.0,0.0,0.0,91.4074249267578,122.0,6.161725521087647,-0.0,1823.6185302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029110997915268,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999958291649818,-0.0999881103634834,0.0,0.0,0.0,0.0,3.729067325592041,0.0,0.0,0.0,0.2773810029029846,4.0,0.0,1.0
11884140,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.899881899356842,0.3032118678092956,0.2731337249279022,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9990000128746032,0.4302794635295868,0.3933644592761993,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9398149847984314,0.3408505320549011,0.2384148687124252,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9786590933799744,0.3833891153335571,0.3628155589103699,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8570497632026672,0.2622880339622497,1.1811120510101318,291.0589294433594,291.0260009765625,289.25,286.95709228515625,291.06396484375,297.3263854980469,291.0593566894531,1.0,0.5293080806732178,1.0,1.0,0.2768879532814026,1.0,-2.9401965141296387,2.28021502494812,0.6599814891815186,1.614580512046814,0.0,0.0,0.0,98.20674896240234,140.0,6.499566555023193,-0.0,1940.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029118746519088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999961346387863,-0.0999884083867073,0.0,0.0,0.0,0.0,3.729079008102417,0.0,0.0,0.0,0.277381032705307,4.0,0.0,1.0
11884200,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.899881899356842,0.3032118678092956,0.2731337249279022,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9990000128746032,0.4302794635295868,0.3933644592761993,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9398149847984314,0.3408505320549011,0.2384148687124252,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9786590933799744,0.3833891153335571,0.3628155589103699,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8570497632026672,0.2622880339622497,1.1811120510101318,291.0589294433594,291.0260009765625,289.25,286.95709228515625,291.06396484375,297.3263854980469,291.0593566894531,1.0,0.5293080806732178,1.0,1.0,0.2768879532814026,1.0,-2.9401965141296387,2.28021502494812,0.6599814891815186,1.614580512046814,0.0,0.0,0.0,98.20674896240234,140.0,6.499566555023193,-0.0,1940.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029118746519088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999961346387863,-0.0999884083867073,0.0,0.0,0.0,0.0,3.729079008102417,0.0,0.0,0.0,0.277381032705307,4.0,0.0,1.0
11884260,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8639445304870605,0.3049930930137634,0.2752375900745392,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9763062000274658,0.431531548500061,0.408953458070755,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8991448879241943,0.3436700999736786,0.240775853395462,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9390527606010436,0.3861478269100189,0.3659518361091614,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8256824612617493,0.264305979013443,1.1928502321243286,291.0610656738281,291.0260009765625,289.25,286.9564819335937,291.0614318847656,297.32098388671875,291.0610656738281,1.0,0.5435041189193726,1.0,1.0,0.2756201326847076,1.0,-2.9815123081207275,2.312841415405273,0.6686710119247437,1.6387104988098145,0.0,0.0,0.0,111.88893127441406,158.0,2.16847562789917,-0.0,2080.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029125899076461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999964103102684,-0.0999886915087699,0.0,0.0,0.0,0.0,3.729089736938477,0.0,0.0,0.0,0.2773810625076294,4.0,0.0,1.0
11884320,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8639445304870605,0.3049930930137634,0.2752375900745392,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9763062000274658,0.431531548500061,0.408953458070755,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8991448879241943,0.3436700999736786,0.240775853395462,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9390527606010436,0.3861478269100189,0.3659518361091614,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8256824612617493,0.264305979013443,1.1928502321243286,291.0610656738281,291.0260009765625,289.25,286.9564819335937,291.0614318847656,297.32098388671875,291.0610656738281,1.0,0.5435041189193726,1.0,1.0,0.2756201326847076,1.0,-2.9815123081207275,2.312841415405273,0.6686710119247437,1.6387104988098145,0.0,0.0,0.0,111.88893127441406,158.0,2.16847562789917,-0.0,2080.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029125899076461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999964103102684,-0.0999886915087699,0.0,0.0,0.0,0.0,3.729089736938477,0.0,0.0,0.0,0.2773810625076294,4.0,0.0,1.0
11884380,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8296709656715393,0.3065513670444488,0.2772805988788605,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.932604968547821,0.4331793189048767,0.4109853208065033,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8619829416275024,0.3462400436401367,0.2430715858936309,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8960726857185364,0.3886601030826568,0.3690026104450226,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.7924251556396484,0.2659738957881927,1.2036900520324707,291.0568542480469,291.0260009765625,289.25,286.95538330078125,291.0551147460937,297.3165283203125,291.0567626953125,1.0,0.5575783252716064,1.0,1.0,0.2743523418903351,1.0,-3.0065746307373047,2.3342490196228027,0.6723254919052124,1.6543458700180054,0.0,0.0,0.0,129.27186584472656,176.0,-3.6334266662597656,-0.0,2211.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029132604598999,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999966710805893,-0.0999889522790908,0.0,0.0,0.0,0.0,3.729099750518799,0.0,0.0,0.0,0.2773810923099518,4.0,0.0,1.0
11884440,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8296709656715393,0.3065513670444488,0.2772805988788605,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.932604968547821,0.4331793189048767,0.4109853208065033,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8619829416275024,0.3462400436401367,0.2430715858936309,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8960726857185364,0.3886601030826568,0.3690026104450226,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.7924251556396484,0.2659738957881927,1.2036900520324707,291.0568542480469,291.0260009765625,289.25,286.95538330078125,291.0551147460937,297.3165283203125,291.0567626953125,1.0,0.5575783252716064,1.0,1.0,0.2743523418903351,1.0,-3.0065746307373047,2.3342490196228027,0.6723254919052124,1.6543458700180054,0.0,0.0,0.0,129.27186584472656,176.0,-3.6334266662597656,-0.0,2211.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029132604598999,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999966710805893,-0.0999889522790908,0.0,0.0,0.0,0.0,3.729099750518799,0.0,0.0,0.0,0.2773810923099518,4.0,0.0,1.0
11884500,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8157551288604736,0.3072782754898071,0.2782630920410156,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9130978584289552,0.4341594874858856,0.4122029840946197,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8472191095352173,0.3474620282649994,0.2441816627979278,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.879767119884491,0.3898540437221527,0.3704778552055359,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.7780624628067017,0.2667140066623688,1.208720088005066,291.0543518066406,291.0260009765625,289.25,286.9546203613281,291.052001953125,297.3147888183594,291.05419921875,1.0,0.5645865797996521,1.0,1.0,0.2737184464931488,1.0,-3.0183746814727783,2.344438314437866,0.6739364266395569,1.6619385480880735,0.0,0.0,0.0,138.27345275878906,176.0,-5.191646575927734,-0.0,2279.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,293.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029135733842849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999967977404594,-0.099989078938961,0.0,0.0,0.0,0.0,3.7291042804718018,0.0,0.0,0.0,0.2773811221122741,4.0,0.0,1.0
11884560,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8026487231254578,0.3079783618450165,0.2792238593101501,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.8972566723823547,0.4351874887943268,0.4134856760501861,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8345061540603638,0.3486505150794983,0.2452701032161712,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8655252456665039,0.3910147845745086,0.3719241619110107,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.7654865980148315,0.2674032747745514,1.2135289907455444,291.0516357421875,291.0260009765625,289.25,286.95379638671875,291.0489196777344,297.3131103515625,291.051513671875,1.0,0.5715538263320923,1.0,1.0,0.2730960249900818,1.0,-3.029900312423706,2.3544130325317383,0.6754873991012573,1.6693791151046753,0.0,0.0,0.0,147.38134765625,179.0,-6.252803802490234,-0.0,2347.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029138714075088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999969169497489,-0.0999891981482505,0.0,0.0,0.0,0.0,3.7291088104248047,0.0,0.0,0.0,0.2773811221122741,4.0,0.0,1.0
11884620,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7876865267753601,0.3093245923519134,0.2808609902858734,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8805501461029053,0.4373124241828918,0.4158999323844909,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8209031820297241,0.3509530127048492,0.2472119778394699,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8503910899162292,0.3932600617408752,0.3744980692863464,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7520047426223755,0.2686618566513061,1.2214255332946775,291.04571533203125,291.0260009765625,289.25,286.9518127441406,291.0421447753906,297.3098449707031,291.0455322265625,1.0,0.5808767676353455,1.0,1.0,0.2718511521816253,1.0,-3.049697160720825,2.372081995010376,0.6776152849197388,1.6827529668807983,0.0,0.0,0.0,159.41226196289062,182.0,-7.860072135925293,-0.0,2446.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029144451022148,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999971404671669,-0.0999894216656684,0.0,0.0,0.0,0.0,3.729117393493652,0.0,0.0,0.0,0.2773811519145965,4.0,0.0,1.0
11884680,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7876865267753601,0.3093245923519134,0.2808609902858734,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8805501461029053,0.4373124241828918,0.4158999323844909,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8209031820297241,0.3509530127048492,0.2472119778394699,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8503910899162292,0.3932600617408752,0.3744980692863464,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7520047426223755,0.2686618566513061,1.2214255332946775,291.04571533203125,291.0260009765625,289.25,286.9518127441406,291.0421447753906,297.3098449707031,291.0455322265625,1.0,0.5808767676353455,1.0,1.0,0.2718511521816253,1.0,-3.049697160720825,2.372081995010376,0.6776152849197388,1.6827529668807983,0.0,0.0,0.0,159.41226196289062,182.0,-7.860072135925293,-0.0,2446.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029144451022148,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999971404671669,-0.0999894216656684,0.0,0.0,0.0,0.0,3.729117393493652,0.0,0.0,0.0,0.2773811519145965,4.0,0.0,1.0
11884740,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.7792609333992004,0.3106363713741302,0.2823180854320526,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8713361620903015,0.4394815862178802,0.4182217419147491,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8132786154747009,0.3531937003135681,0.2489941716194152,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8421828746795654,0.3954389095306396,0.3768519461154938,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7445563077926636,0.2698073387145996,1.2280492782592771,291.0390319824219,291.0260009765625,289.25,286.94952392578125,291.03497314453125,297.30670166015625,291.038818359375,1.0,0.587791383266449,1.0,1.0,0.2706063091754913,1.0,-3.0671775341033936,2.388150215148926,0.6790271997451782,1.695011854171753,0.0,0.0,0.0,167.59259033203125,170.0,-8.981375694274902,-0.0,2521.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029149740934372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999973490834236,-0.0999896302819252,0.0,0.0,0.0,0.0,3.729125261306762,0.0,0.0,0.0,0.2773811817169189,4.0,0.0,1.0
11884800,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.7792609333992004,0.3106363713741302,0.2823180854320526,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8713361620903015,0.4394815862178802,0.4182217419147491,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8132786154747009,0.3531937003135681,0.2489941716194152,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8421828746795654,0.3954389095306396,0.3768519461154938,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7445563077926636,0.2698073387145996,1.2280492782592771,291.0390319824219,291.0260009765625,289.25,286.94952392578125,291.03497314453125,297.30670166015625,291.038818359375,1.0,0.587791383266449,1.0,1.0,0.2706063091754913,1.0,-3.0671775341033936,2.388150215148926,0.6790271997451782,1.695011854171753,0.0,0.0,0.0,167.59259033203125,170.0,-8.981375694274902,-0.0,2521.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029149740934372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999973490834236,-0.0999896302819252,0.0,0.0,0.0,0.0,3.729125261306762,0.0,0.0,0.0,0.2773811817169189,4.0,0.0,1.0
11884860,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.781551718711853,0.3119457066059112,0.2834464907646179,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8741042613983154,0.4416691660881042,0.4202290773391723,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8160579204559326,0.3554068505764007,0.2505034804344177,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8448216319084167,0.3975833058357239,0.3788308501243591,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7465437650680542,0.2708849608898163,1.2327319383621216,291.0345458984375,291.0260009765625,289.25,286.9469909667969,291.0319519042969,297.30377197265625,291.0344543457031,1.0,0.5888640880584717,1.0,1.0,0.2700099647045135,1.0,-3.080775499343872,2.39961314201355,0.681162416934967,1.7035765647888184,0.0,0.0,0.0,167.18179321289062,158.0,-6.656346797943115,-0.0,2545.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029154658317565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999975427985191,-0.0999898239970207,0.0,0.0,0.0,0.0,3.729132652282715,0.0,0.0,0.0,0.2773812115192413,4.0,0.0,1.0
11884920,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.781551718711853,0.3119457066059112,0.2834464907646179,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8741042613983154,0.4416691660881042,0.4202290773391723,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8160579204559326,0.3554068505764007,0.2505034804344177,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8448216319084167,0.3975833058357239,0.3788308501243591,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7465437650680542,0.2708849608898163,1.2327319383621216,291.0345458984375,291.0260009765625,289.25,286.9469909667969,291.0319519042969,297.30377197265625,291.0344543457031,1.0,0.5888640880584717,1.0,1.0,0.2700099647045135,1.0,-3.080775499343872,2.39961314201355,0.681162416934967,1.7035765647888184,0.0,0.0,0.0,167.18179321289062,158.0,-6.656346797943115,-0.0,2545.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029154658317565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999975427985191,-0.0999898239970207,0.0,0.0,0.0,0.0,3.729132652282715,0.0,0.0,0.0,0.2773812115192413,4.0,0.0,1.0
11884980,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7904900908470154,0.313300758600235,0.2844188809394836,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8843106627464294,0.4438941478729248,0.4220686256885528,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8251234889030457,0.3576408624649048,0.2518734037876129,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8542461395263672,0.3997395038604736,0.3806126117706299,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7544214129447937,0.2719525992870331,1.236365795135498,291.0310974121094,291.0260009765625,289.25,286.9443054199219,291.0289306640625,297.3014221191406,291.031005859375,1.0,0.5869587063789368,1.0,1.0,0.2694136500358581,1.0,-3.092315435409546,2.4095711708068848,0.6827443242073059,1.7110570669174194,0.0,0.0,0.0,161.6037139892578,146.0,-5.3626790046691895,-0.0,2538.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102915920317173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999977216124534,-0.099990002810955,0.0,0.0,0.0,0.0,3.729139566421509,0.0,0.0,0.0,0.2773812115192413,4.0,0.0,1.0
