time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885040,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7904900908470154,0.313300758600235,0.2844188809394836,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8843106627464294,0.4438941478729248,0.4220686256885528,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8251234889030457,0.3576408624649048,0.2518734037876129,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8542461395263672,0.3997395038604736,0.3806126117706299,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7544214129447937,0.2719525992870331,1.236365795135498,291.0310974121094,291.0260009765625,289.25,286.9443054199219,291.0289306640625,297.3014221191406,291.031005859375,1.0,0.5869587063789368,1.0,1.0,0.2694136500358581,1.0,-3.092315435409546,2.4095711708068848,0.6827443242073059,1.7110570669174194,0.0,0.0,0.0,161.6037139892578,146.0,-5.3626790046691895,-0.0,2538.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102915920317173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999977216124534,-0.099990002810955,0.0,0.0,0.0,0.0,3.729139566421509,0.0,0.0,0.0,0.2773812115192413,4.0,0.0,1.0
11885100,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7968149185180664,0.3139940202236175,0.2848770916461944,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.89151930809021,0.4450174868106842,0.4229545593261719,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8313551545143127,0.3587668836116791,0.252531349658966,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8609470725059509,0.4008236229419708,0.3814639747142792,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7600876092910767,0.2724886536598205,1.237972855567932,291.0294494628906,291.0260009765625,289.25,286.9429016113281,291.0273742675781,297.30047607421875,291.02935791015625,1.0,0.5853070020675659,1.0,1.0,0.2691154778003692,1.0,-3.0976786613464355,2.4142658710479736,0.6834127902984619,1.7145999670028689,0.0,0.0,0.0,157.65380859375,146.0,-5.0334320068359375,-0.0,2527.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161363840103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.09999780356884,-0.0999900847673416,0.0,0.0,0.0,0.0,3.729142904281616,0.0,0.0,0.0,0.2773812413215637,4.0,0.0,1.0
11885160,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8041977286338806,0.3146962821483612,0.2853249609470367,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8999495506286621,0.4461466670036316,0.4238265454769134,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8386324048042297,0.3598988056182861,0.2531787455081939,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8688664436340332,0.4019118249416351,0.3822993040084839,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7668135166168213,0.2730277180671692,1.2394977807998655,291.02838134765625,291.0260009765625,289.25,286.9414978027344,291.0273742675781,297.29962158203125,291.02838134765625,1.0,0.58335280418396,1.0,1.0,0.2690369188785553,1.0,-3.102881669998169,2.41823148727417,0.684650182723999,1.7174501419067385,0.0,0.0,0.0,153.2013397216797,134.0,-3.75546145439148,-0.0,2514.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102916345000267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999978855252265,-0.0999901667237281,0.0,0.0,0.0,0.0,3.729146003723145,0.0,0.0,0.0,0.2773812413215637,4.0,0.0,1.0
11885220,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8212625980377197,0.3161324262619018,0.2862084209918976,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9219162464141846,0.4484275579452514,0.425548642873764,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8567092418670654,0.3621867597103119,0.2544581592082977,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8884955644607544,0.4041069746017456,0.383944034576416,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7835741639137268,0.2741224765777588,1.2424126863479614,291.0279235839844,291.0260009765625,289.25,286.9386901855469,291.0277099609375,297.2983093261719,291.0279541015625,1.0,0.5788072943687439,1.0,1.0,0.268879771232605,1.0,-3.113034725189209,2.4259016513824463,0.6871330142021179,1.7229408025741575,0.0,0.0,0.0,143.22569274902344,122.0,-1.5152957439422607,-0.0,2480.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029167398810386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999980419874191,-0.0999903157353401,0.0,0.0,0.0,0.0,3.729151725769043,0.0,0.0,0.0,0.2773812711238861,4.0,0.0,1.0
11885280,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8212625980377197,0.3161324262619018,0.2862084209918976,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9219162464141846,0.4484275579452514,0.425548642873764,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8567092418670654,0.3621867597103119,0.2544581592082977,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8884955644607544,0.4041069746017456,0.383944034576416,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7835741639137268,0.2741224765777588,1.2424126863479614,291.0279235839844,291.0260009765625,289.25,286.9386901855469,291.0277099609375,297.2983093261719,291.0279541015625,1.0,0.5788072943687439,1.0,1.0,0.268879771232605,1.0,-3.113034725189209,2.4259016513824463,0.6871330142021179,1.7229408025741575,0.0,0.0,0.0,143.22569274902344,122.0,-1.5152957439422607,-0.0,2480.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029167398810386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999980419874191,-0.0999903157353401,0.0,0.0,0.0,0.0,3.729151725769043,0.0,0.0,0.0,0.2773812711238861,4.0,0.0,1.0
11885340,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8419725298881531,0.3176003396511078,0.2870896756649017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9508702754974364,0.4507305026054382,0.4272584915161133,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8804383873939514,0.3645007610321045,0.255730926990509,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9141756296157836,0.4063217937946319,0.3855735957622528,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8050822615623474,0.2752382159233093,1.245256423950195,291.02789306640625,291.0260009765625,289.25,286.9359130859375,291.0281066894531,297.29736328125,291.0279541015625,1.0,0.5737305879592896,1.0,1.0,0.2687226235866546,1.0,-3.123058557510376,2.433483362197876,0.6895751357078552,1.7283684015274048,0.0,0.0,0.0,132.34982299804688,110.0,-0.4269961714744568,-0.0,2441.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170975089073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999981835484504,-0.099990464746952,0.0,0.0,0.0,0.0,3.7291572093963614,0.0,0.0,0.0,0.2773812711238861,4.0,0.0,1.0
11885400,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8419725298881531,0.3176003396511078,0.2870896756649017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9508702754974364,0.4507305026054382,0.4272584915161133,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8804383873939514,0.3645007610321045,0.255730926990509,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9141756296157836,0.4063217937946319,0.3855735957622528,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8050822615623474,0.2752382159233093,1.245256423950195,291.02789306640625,291.0260009765625,289.25,286.9359130859375,291.0281066894531,297.29736328125,291.0279541015625,1.0,0.5737305879592896,1.0,1.0,0.2687226235866546,1.0,-3.123058557510376,2.433483362197876,0.6895751357078552,1.7283684015274048,0.0,0.0,0.0,132.34982299804688,110.0,-0.4269961714744568,-0.0,2441.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170975089073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999981835484504,-0.099990464746952,0.0,0.0,0.0,0.0,3.7291572093963614,0.0,0.0,0.0,0.2773812711238861,4.0,0.0,1.0
11885460,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8693352341651917,0.3190889954566955,0.2879728078842163,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9825102090835572,0.4530469179153442,0.4289628565311432,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9115622639656068,0.3668335378170013,0.2570031881332397,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9496726989746094,0.4085495173931122,0.387196809053421,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8304857015609741,0.2763709127902984,1.2480868101119995,291.0285339355469,291.0260009765625,289.25,286.9332580566406,291.0292358398437,297.29669189453125,291.0285949707031,1.0,0.5683609247207642,1.0,1.0,0.2686607241630554,1.0,-3.133053779602051,2.4407687187194824,0.6922849416732788,1.7335041761398315,0.0,0.0,0.0,120.9765625,98.0,0.5958189964294434,-0.0,2400.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174402356147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999983102083206,-0.0999905914068222,0.0,0.0,0.0,0.0,3.729162216186523,0.0,0.0,0.0,0.2773813009262085,4.0,0.0,1.0
11885520,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8693352341651917,0.3190889954566955,0.2879728078842163,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9825102090835572,0.4530469179153442,0.4289628565311432,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9115622639656068,0.3668335378170013,0.2570031881332397,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9496726989746094,0.4085495173931122,0.387196809053421,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8304857015609741,0.2763709127902984,1.2480868101119995,291.0285339355469,291.0260009765625,289.25,286.9332580566406,291.0292358398437,297.29669189453125,291.0285949707031,1.0,0.5683609247207642,1.0,1.0,0.2686607241630554,1.0,-3.133053779602051,2.4407687187194824,0.6922849416732788,1.7335041761398315,0.0,0.0,0.0,120.9765625,98.0,0.5958189964294434,-0.0,2400.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174402356147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999983102083206,-0.0999905914068222,0.0,0.0,0.0,0.0,3.729162216186523,0.0,0.0,0.0,0.2773813009262085,4.0,0.0,1.0
11885580,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8979701399803162,0.320551186800003,0.2889441847801208,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,0.4556432068347931,0.4187178015708923,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9461818337440492,0.3691402673721313,0.2583439648151397,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9807020425796508,0.4107457101345062,0.3889077007770538,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8557355403900146,0.277475506067276,1.251348614692688,291.0296325683594,291.0260009765625,289.25,286.9307861328125,291.02838134765625,297.2965393066406,291.0294494628906,1.0,0.5620761513710022,1.0,1.0,0.2685987949371338,1.0,-3.1295344829559326,2.438383340835572,0.6911512017250061,1.7324591875076294,0.0,0.0,0.0,111.41890716552734,101.0,0.2921954691410064,-0.0,2342.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029177457094192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999984368681907,-0.0999907180666923,0.0,0.0,0.0,0.0,3.7291669845581055,0.0,0.0,0.0,0.2773813009262085,4.0,0.0,1.0
11885640,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8979701399803162,0.320551186800003,0.2889441847801208,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,0.4556432068347931,0.4187178015708923,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9461818337440492,0.3691402673721313,0.2583439648151397,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9807020425796508,0.4107457101345062,0.3889077007770538,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8557355403900146,0.277475506067276,1.251348614692688,291.0296325683594,291.0260009765625,289.25,286.9307861328125,291.02838134765625,297.2965393066406,291.0294494628906,1.0,0.5620761513710022,1.0,1.0,0.2685987949371338,1.0,-3.1295344829559326,2.438383340835572,0.6911512017250061,1.7324591875076294,0.0,0.0,0.0,111.41890716552734,101.0,0.2921954691410064,-0.0,2342.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029177457094192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999984368681907,-0.0999907180666923,0.0,0.0,0.0,0.0,3.7291669845581055,0.0,0.0,0.0,0.2773813009262085,4.0,0.0,1.0
11885700,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9054100513458252,0.3212643265724182,0.2895037531852722,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,0.4576845169067383,0.4096319675445556,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9548294544219972,0.3702778816223144,0.2590728402137756,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9875277280807496,0.4118269681930542,0.3898410201072693,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8623829483985901,0.2780130207538605,1.253351092338562,291.0282897949219,291.0260009765625,289.25,286.9296569824219,291.0274963378906,297.2987976074219,291.0281982421875,1.0,0.5602060556411743,1.0,1.0,0.268567830324173,1.0,-3.1236698627471924,2.434333324432373,0.6893364191055298,1.729545831680298,0.0,0.0,0.0,109.15486145019533,101.0,-1.0553548336029053,-0.0,2319.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029178947210311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984964728355,-0.0999907776713371,0.0,0.0,0.0,0.0,3.729169130325317,0.0,0.0,0.0,0.2773813009262085,4.0,0.0,1.0
11885760,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.911531627178192,0.3219780325889587,0.2900878489017486,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9990000128746032,0.4600127637386322,0.4029468595981598,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9613728523254396,0.371418833732605,0.2598223984241485,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9925172328948976,0.412911057472229,0.3908018469810486,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8676124215126038,0.2785584628582001,1.255502700805664,291.02783203125,291.0260009765625,289.25,286.9285888671875,291.02734375,297.3021850585937,291.0278015136719,1.0,0.558982253074646,1.0,1.0,0.2685107886791229,1.0,-3.1209726333618164,2.4325873851776123,0.6883853077888489,1.728380799293518,0.0,0.0,0.0,107.58995819091795,119.0,-1.002985596656799,-0.0,2305.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029180362820625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985486268997,-0.0999908298254013,0.0,0.0,0.0,0.0,3.729171276092529,0.0,0.0,0.0,0.2773813307285309,4.0,0.0,1.0
11885820,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9077605605125428,0.323439210653305,0.2914353609085083,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,0.4643259942531585,0.4093982875347137,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.958160936832428,0.3737454712390899,0.2614674270153045,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9897873401641846,0.4151228666305542,0.3929193913936615,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8642463684082031,0.2797091901302337,1.2608147859573364,291.0288391113281,291.0260009765625,289.25,286.9267578125,291.0311584472656,297.30841064453125,291.0290832519531,1.0,0.5636979341506958,1.0,1.0,0.2683966755867004,1.0,-3.141220092773437,2.447373390197754,0.6938467025756836,1.7382291555404663,0.0,0.0,0.0,109.80673217773438,137.0,1.7758171558380127,-0.0,2355.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102918304502964,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998652935028,-0.0999909341335296,0.0,0.0,0.0,0.0,3.729175329208374,0.0,0.0,0.0,0.2773813307285309,4.0,0.0,1.0
11885880,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9077605605125428,0.323439210653305,0.2914353609085083,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,0.4643259942531585,0.4093982875347137,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.958160936832428,0.3737454712390899,0.2614674270153045,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9897873401641846,0.4151228666305542,0.3929193913936615,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8642463684082031,0.2797091901302337,1.2608147859573364,291.0288391113281,291.0260009765625,289.25,286.9267578125,291.0311584472656,297.30841064453125,291.0290832519531,1.0,0.5636979341506958,1.0,1.0,0.2683966755867004,1.0,-3.141220092773437,2.447373390197754,0.6938467025756836,1.7382291555404663,0.0,0.0,0.0,109.80673217773438,137.0,1.7758171558380127,-0.0,2355.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102918304502964,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998652935028,-0.0999909341335296,0.0,0.0,0.0,0.0,3.729175329208374,0.0,0.0,0.0,0.2773813307285309,4.0,0.0,1.0
11885940,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.892361581325531,0.3248941004276275,0.2929278612136841,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9990000128746032,0.466654509305954,0.4323038756847381,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.941483736038208,0.3760815262794494,0.263235867023468,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9760076999664308,0.4173431992530823,0.3952027261257171,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8503305315971375,0.280870646238327,1.2669600248336792,291.03289794921875,291.0260009765625,289.25,286.92529296875,291.0370178222656,297.3069152832031,291.0332946777344,1.0,0.5737577080726624,1.0,1.0,0.2682825624942779,1.0,-3.182795763015747,2.4772980213165283,0.7054977416992188,1.7586725950241089,0.0,0.0,0.0,116.6884536743164,155.0,4.947809219360352,-0.0,2472.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029185578227043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987497925758,-0.0999910309910774,0.0,0.0,0.0,0.0,3.72917914390564,0.0,0.0,0.0,0.2773813307285309,4.0,0.0,1.0
11886000,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.892361581325531,0.3248941004276275,0.2929278612136841,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9990000128746032,0.466654509305954,0.4323038756847381,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.941483736038208,0.3760815262794494,0.263235867023468,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9760076999664308,0.4173431992530823,0.3952027261257171,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8503305315971375,0.280870646238327,1.2669600248336792,291.03289794921875,291.0260009765625,289.25,286.92529296875,291.0370178222656,297.3069152832031,291.0332946777344,1.0,0.5737577080726624,1.0,1.0,0.2682825624942779,1.0,-3.182795763015747,2.4772980213165283,0.7054977416992188,1.7586725950241089,0.0,0.0,0.0,116.6884536743164,155.0,4.947809219360352,-0.0,2472.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029185578227043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987497925758,-0.0999910309910774,0.0,0.0,0.0,0.0,3.72917914390564,0.0,0.0,0.0,0.2773813307285309,4.0,0.0,1.0
11886060,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8604844808578491,0.3262345790863037,0.2946368753910064,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9762070178985596,0.4673307240009308,0.4429720342159271,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.904213011264801,0.3783154487609863,0.2651819288730621,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9401425719261168,0.4194619059562683,0.3977266550064087,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8220163583755493,0.2819052636623382,1.274159550666809,291.0367431640625,291.0260009765625,289.25,286.9243469238281,291.0387878417969,297.29833984375,291.03680419921875,1.0,0.5859601497650146,1.0,1.0,0.26808562874794,1.0,-3.2125701904296875,2.4990360736846924,0.7135339975357056,1.7740075588226318,0.0,0.0,0.0,130.68968200683594,173.0,3.9604432582855225,-0.0,2606.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187887907028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988466501236,-0.0999911278486251,0.0,0.0,0.0,0.0,3.729182481765747,0.0,0.0,0.0,0.2773813605308532,4.0,0.0,1.0
11886120,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8604844808578491,0.3262345790863037,0.2946368753910064,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9762070178985596,0.4673307240009308,0.4429720342159271,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.904213011264801,0.3783154487609863,0.2651819288730621,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9401425719261168,0.4194619059562683,0.3977266550064087,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8220163583755493,0.2819052636623382,1.274159550666809,291.0367431640625,291.0260009765625,289.25,286.9243469238281,291.0387878417969,297.29833984375,291.03680419921875,1.0,0.5859601497650146,1.0,1.0,0.26808562874794,1.0,-3.2125701904296875,2.4990360736846924,0.7135339975357056,1.7740075588226318,0.0,0.0,0.0,130.68968200683594,173.0,3.9604432582855225,-0.0,2606.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187887907028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988466501236,-0.0999911278486251,0.0,0.0,0.0,0.0,3.729182481765747,0.0,0.0,0.0,0.2773813605308532,4.0,0.0,1.0
11886180,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.8304963111877441,0.3274507522583008,0.2963617742061615,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9381834864616394,0.4686151444911957,0.4446708858013153,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8709710836410522,0.38043412566185,0.2671476900577545,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9016352295875548,0.4214673638343811,0.400279551744461,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.7922031283378601,0.282801479101181,1.2813656330108645,291.03765869140625,291.0260009765625,289.25,286.9239501953125,291.0389404296875,297.2923583984375,291.0377502441406,1.0,0.5981531739234924,1.0,1.0,0.2678886651992798,1.0,-3.229959487915039,2.511980533599853,0.7179789543151855,1.7833412885665894,0.0,0.0,0.0,147.9804229736328,191.0,2.022533178329468,-0.0,2737.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190048575401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989286065101,-0.0999912098050117,0.0,0.0,0.0,0.0,3.729185819625856,0.0,0.0,0.0,0.2773813605308532,4.0,0.0,1.0
11886240,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.8304963111877441,0.3274507522583008,0.2963617742061615,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9381834864616394,0.4686151444911957,0.4446708858013153,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8709710836410522,0.38043412566185,0.2671476900577545,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9016352295875548,0.4214673638343811,0.400279551744461,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.7922031283378601,0.282801479101181,1.2813656330108645,291.03765869140625,291.0260009765625,289.25,286.9239501953125,291.0389404296875,297.2923583984375,291.0377502441406,1.0,0.5981531739234924,1.0,1.0,0.2678886651992798,1.0,-3.229959487915039,2.511980533599853,0.7179789543151855,1.7833412885665894,0.0,0.0,0.0,147.9804229736328,191.0,2.022533178329468,-0.0,2737.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190048575401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989286065101,-0.0999912098050117,0.0,0.0,0.0,0.0,3.729185819625856,0.0,0.0,0.0,0.2773813605308532,4.0,0.0,1.0
11886300,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8182687759399414,0.3280329406261444,0.2972035109996795,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.9208310842514038,0.4694167673587799,0.4457140266895294,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8575363159179688,0.3814691305160522,0.2681159079074859,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8871167302131653,0.4224457442760467,0.4015363454818725,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.7793729901313782,0.2832197844982147,1.2848470211029053,291.0380249023437,291.0260009765625,289.25,286.9239807128906,291.0391845703125,297.2900695800781,291.0381164550781,1.0,0.6043328642845154,1.0,1.0,0.2677901983261108,1.0,-3.2390878200531006,2.5187790393829346,0.7203087210655212,1.7881232500076294,0.0,0.0,0.0,156.78021240234375,191.0,1.5920906066894531,-0.0,2804.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029191017150878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989658594131,-0.0999912470579147,0.0,0.0,0.0,0.0,3.729187250137329,0.0,0.0,0.0,0.2773813605308532,4.0,0.0,1.0
11886360,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8067814111709595,0.3285997211933136,0.2980352938175201,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9057974815368652,0.4702702164649963,0.4468252062797546,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8457561731338501,0.3824893236160278,0.2690768539905548,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8741507530212402,0.423408955335617,0.4027830958366394,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.7679473161697388,0.2836206555366516,1.2882680892944336,291.0379333496094,291.0260009765625,289.25,286.9241943359375,291.03839111328125,297.2880249023437,291.0379638671875,1.0,0.6105201244354248,1.0,1.0,0.2675369083881378,1.0,-3.24819278717041,2.5260140895843506,0.7221787571907043,1.7933449745178225,0.0,0.0,0.0,165.68875122070312,194.0,0.5802920460700989,-0.0,2872.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029191985726356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990031123161,-0.0999912843108177,0.0,0.0,0.0,0.0,3.729188680648804,0.0,0.0,0.0,0.2773813605308532,4.0,0.0,1.0
11886420,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.7935158610343933,0.3296960294246673,0.2994263470172882,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8907953500747681,0.472053974866867,0.4488975703716278,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8334017395973206,0.3844903111457824,0.2707865238189697,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.860362708568573,0.4252928495407104,0.4049872756004333,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.7556605339050293,0.2843762636184692,1.2937160730361938,291.0365905761719,291.0260009765625,289.25,286.92510986328125,291.03619384765625,297.2843322753906,291.0365905761719,1.0,0.6185225248336792,1.0,1.0,0.2670303285121918,1.0,-3.2636191844940186,2.538568019866944,0.72505122423172,1.80254328250885,0.0,0.0,0.0,177.1265869140625,197.0,-1.3013736009597778,-0.0,2968.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193848371505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990776181221,-0.0999913588166236,0.0,0.0,0.0,0.0,3.729191541671753,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886480,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.7935158610343933,0.3296960294246673,0.2994263470172882,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8907953500747681,0.472053974866867,0.4488975703716278,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8334017395973206,0.3844903111457824,0.2707865238189697,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.860362708568573,0.4252928495407104,0.4049872756004333,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.7556605339050293,0.2843762636184692,1.2937160730361938,291.0365905761719,291.0260009765625,289.25,286.92510986328125,291.03619384765625,297.2843322753906,291.0365905761719,1.0,0.6185225248336792,1.0,1.0,0.2670303285121918,1.0,-3.2636191844940186,2.538568019866944,0.72505122423172,1.80254328250885,0.0,0.0,0.0,177.1265869140625,197.0,-1.3013736009597778,-0.0,2968.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193848371505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990776181221,-0.0999913588166236,0.0,0.0,0.0,0.0,3.729191541671753,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886540,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7859907746315002,0.3307746648788452,0.3006553053855896,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8824674487113953,0.4738935530185699,0.4508891105651855,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8266770839691162,0.3864667117595672,0.2723657786846161,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8528290390968323,0.4271455109119415,0.407009094953537,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7487890124320984,0.2851001918315887,1.298290133476257,291.0346374511719,291.0260009765625,289.25,286.92681884765625,291.0338134765625,297.2811279296875,291.0346069335937,1.0,0.6243849992752075,1.0,1.0,0.2665237486362457,1.0,-3.2773239612579346,2.549912691116333,0.7274112105369568,1.810876727104187,0.0,0.0,0.0,184.7633514404297,200.0,-2.3759806156158447,-0.0,3040.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029195562005043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991446733474,-0.099991425871849,0.0,0.0,0.0,0.0,3.729193925857544,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886600,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7859907746315002,0.3307746648788452,0.3006553053855896,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8824674487113953,0.4738935530185699,0.4508891105651855,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8266770839691162,0.3864667117595672,0.2723657786846161,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8528290390968323,0.4271455109119415,0.407009094953537,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7487890124320984,0.2851001918315887,1.298290133476257,291.0346374511719,291.0260009765625,289.25,286.92681884765625,291.0338134765625,297.2811279296875,291.0346069335937,1.0,0.6243849992752075,1.0,1.0,0.2665237486362457,1.0,-3.2773239612579346,2.549912691116333,0.7274112105369568,1.810876727104187,0.0,0.0,0.0,184.7633514404297,200.0,-2.3759806156158447,-0.0,3040.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029195562005043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991446733474,-0.099991425871849,0.0,0.0,0.0,0.0,3.729193925857544,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886660,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7812061905860901,0.3318448960781097,0.3018006384372711,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8772670030593872,0.4757514894008636,0.4528261721134186,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8225388526916504,0.3884292244911194,0.2738758027553558,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8481801152229309,0.4289776980876922,0.408931016921997,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7444072961807251,0.2858074605464935,1.3024030923843384,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0322570800781,297.2782287597656,291.0329284667969,1.0,0.6290265917778015,1.0,1.0,0.2661458253860473,1.0,-3.290104389190674,2.5602197647094727,0.7298846244812012,1.818367600440979,0.0,0.0,0.0,190.3681182861328,188.0,-2.297910213470459,-0.0,3100.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197126626968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992042779922,-0.0999914854764938,0.0,0.0,0.0,0.0,3.729196310043335,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886720,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7812061905860901,0.3318448960781097,0.3018006384372711,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8772670030593872,0.4757514894008636,0.4528261721134186,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8225388526916504,0.3884292244911194,0.2738758027553558,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8481801152229309,0.4289776980876922,0.408931016921997,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7444072961807251,0.2858074605464935,1.3024030923843384,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0322570800781,297.2782287597656,291.0329284667969,1.0,0.6290265917778015,1.0,1.0,0.2661458253860473,1.0,-3.290104389190674,2.5602197647094727,0.7298846244812012,1.818367600440979,0.0,0.0,0.0,190.3681182861328,188.0,-2.297910213470459,-0.0,3100.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197126626968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992042779922,-0.0999914854764938,0.0,0.0,0.0,0.0,3.729196310043335,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886780,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7849656939506531,0.3329195380210876,0.302657276391983,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8817019462585449,0.4776155352592468,0.4544667601585388,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8266122341156006,0.3903888165950775,0.2751570045948028,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8523263931274414,0.4307990074157715,0.4105363488197326,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7475340962409973,0.2865102589130401,1.305038571357727,291.03125,291.0260009765625,289.25,286.932861328125,291.0303649902344,297.2757263183594,291.0312194824219,1.0,0.6286813616752625,1.0,1.0,0.2657678723335266,1.0,-3.299752712249756,2.568281412124634,0.7314713597297668,1.8243542909622192,0.0,0.0,0.0,188.1547241210937,176.0,-2.434192419052124,-0.0,3108.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029198616743087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999263882637,-0.0999915450811386,0.0,0.0,0.0,0.0,3.729198455810547,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886840,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7849656939506531,0.3329195380210876,0.302657276391983,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8817019462585449,0.4776155352592468,0.4544667601585388,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8266122341156006,0.3903888165950775,0.2751570045948028,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8523263931274414,0.4307990074157715,0.4105363488197326,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7475340962409973,0.2865102589130401,1.305038571357727,291.03125,291.0260009765625,289.25,286.932861328125,291.0303649902344,297.2757263183594,291.0312194824219,1.0,0.6286813616752625,1.0,1.0,0.2657678723335266,1.0,-3.299752712249756,2.568281412124634,0.7314713597297668,1.8243542909622192,0.0,0.0,0.0,188.1547241210937,176.0,-2.434192419052124,-0.0,3108.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029198616743087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999263882637,-0.0999915450811386,0.0,0.0,0.0,0.0,3.729198455810547,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886900,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7890166640281677,0.3334683179855346,0.303024560213089,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8863711953163147,0.4785541892051697,0.4552192389965057,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8307188749313354,0.391376256942749,0.2757475078105926,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8566620349884033,0.4317136406898498,0.4112678170204162,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7510241866111755,0.2868697345256805,1.3060343265533447,291.0303039550781,291.0260009765625,289.25,286.9349670410156,291.0293273925781,297.274658203125,291.0302429199219,1.0,0.6275209188461304,1.0,1.0,0.2655788958072662,1.0,-3.303887128829956,2.571824550628662,0.7320624589920044,1.8269938230514529,0.0,0.0,0.0,185.16629028320312,176.0,-2.559298515319824,-0.0,3100.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199287295341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992936849594,-0.099991574883461,0.0,0.0,0.0,0.0,3.7291996479034415,0.0,0.0,0.0,0.2773813903331756,4.0,0.0,1.0
11886960,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7941408157348633,0.334024965763092,0.3033699691295624,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8922598361968994,0.4794971942901611,0.4559453725814819,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.835860013961792,0.3923695385456085,0.2763194441795349,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8621572852134705,0.4326318502426147,0.4119719266891479,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7555030584335327,0.2872363924980163,1.306915044784546,291.0295715332031,291.0260009765625,289.25,286.93731689453125,291.0289306640625,297.2737121582031,291.029541015625,1.0,0.625918984413147,1.0,1.0,0.2654834985733032,1.0,-3.307770013809204,2.57491397857666,0.7328559756278992,1.8292324542999268,0.0,0.0,0.0,181.3942108154297,164.0,-2.213595628738404,-0.0,3088.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199957847595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993160367012,-0.0999915972352027,0.0,0.0,0.0,0.0,3.729200601577759,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
