time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11887020,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8071326017379761,0.3351622223854065,0.3040236532688141,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9073190689086914,0.4813970327377319,0.4573487043380737,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.849003791809082,0.3943756520748138,0.2774308323860168,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8762958645820618,0.4344814121723175,0.4133300185203552,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.7671695947647095,0.287994384765625,1.308489441871643,291.0286865234375,291.0260009765625,289.25,286.9428405761719,291.0282897949219,297.2721862792969,291.0286865234375,1.0,0.6218249201774597,1.0,1.0,0.2652927041053772,1.0,-3.315107107162476,2.580751895904541,0.7343552112579346,1.8334540128707888,0.0,0.0,0.0,172.26219177246094,152.0,-1.507274150848389,-0.0,3052.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201224446296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993681907653,-0.0999916493892669,0.0,0.0,0.0,0.0,3.729202508926392,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887080,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8071326017379761,0.3351622223854065,0.3040236532688141,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9073190689086914,0.4813970327377319,0.4573487043380737,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.849003791809082,0.3943756520748138,0.2774308323860168,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8762958645820618,0.4344814121723175,0.4133300185203552,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.7671695947647095,0.287994384765625,1.308489441871643,291.0286865234375,291.0260009765625,289.25,286.9428405761719,291.0282897949219,297.2721862792969,291.0286865234375,1.0,0.6218249201774597,1.0,1.0,0.2652927041053772,1.0,-3.315107107162476,2.580751895904541,0.7343552112579346,1.8334540128707888,0.0,0.0,0.0,172.26219177246094,152.0,-1.507274150848389,-0.0,3052.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201224446296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993681907653,-0.0999916493892669,0.0,0.0,0.0,0.0,3.729202508926392,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887140,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8225809931755066,0.3363226950168609,0.3046519458293915,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9283035397529602,0.483308881521225,0.4587140381336212,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8661116361618042,0.3964021503925323,0.2785198092460632,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8944994807243347,0.4363436996936798,0.4146503508090973,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.7824047803878784,0.2887825667858124,1.3099603652954102,291.0279541015625,291.0260009765625,289.25,286.94952392578125,291.02764892578125,297.27099609375,291.0279541015625,1.0,0.6169964671134949,1.0,1.0,0.2651019096374511,1.0,-3.322171211242676,2.5863986015319824,0.7357725501060486,1.837534785270691,0.0,0.0,0.0,161.82015991210938,140.0,-1.1725870370864868,-0.0,3008.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202416539192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994128942489,-0.0999916940927505,0.0,0.0,0.0,0.0,3.729204177856445,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887200,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8225809931755066,0.3363226950168609,0.3046519458293915,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9283035397529602,0.483308881521225,0.4587140381336212,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8661116361618042,0.3964021503925323,0.2785198092460632,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8944994807243347,0.4363436996936798,0.4146503508090973,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.7824047803878784,0.2887825667858124,1.3099603652954102,291.0279541015625,291.0260009765625,289.25,286.94952392578125,291.02764892578125,297.27099609375,291.0279541015625,1.0,0.6169964671134949,1.0,1.0,0.2651019096374511,1.0,-3.322171211242676,2.5863986015319824,0.7357725501060486,1.837534785270691,0.0,0.0,0.0,161.82015991210938,140.0,-1.1725870370864868,-0.0,3008.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202416539192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994128942489,-0.0999916940927505,0.0,0.0,0.0,0.0,3.729204177856445,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887260,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8409635424613953,0.3374959528446197,0.305267721414566,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9539143443107604,0.4852246642112732,0.460057258605957,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8876968026161194,0.3984413146972656,0.2795984745025635,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9178988337516784,0.4382118284702301,0.4159501492977142,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8013916611671448,0.2895950376987457,1.3114157915115356,291.02716064453125,291.02801513671875,289.2483825683594,286.9569091796875,291.0266418457031,297.2700500488281,291.0271301269531,1.0,0.6117684841156006,1.0,1.0,0.265021950006485,1.0,-3.3291378021240234,2.5916390419006348,0.7374987602233887,1.841225028038025,0.0,0.0,0.0,150.67288208007812,128.0,-1.2687525749206543,-0.0,2960.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203534126281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994575977325,-0.0999917387962341,0.0,0.0,0.0,0.0,3.729205846786499,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887320,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8409635424613953,0.3374959528446197,0.305267721414566,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9539143443107604,0.4852246642112732,0.460057258605957,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8876968026161194,0.3984413146972656,0.2795984745025635,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9178988337516784,0.4382118284702301,0.4159501492977142,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8013916611671448,0.2895950376987457,1.3114157915115356,291.02716064453125,291.02801513671875,289.2483825683594,286.9569091796875,291.0266418457031,297.2700500488281,291.0271301269531,1.0,0.6117684841156006,1.0,1.0,0.265021950006485,1.0,-3.3291378021240234,2.5916390419006348,0.7374987602233887,1.841225028038025,0.0,0.0,0.0,150.67288208007812,128.0,-1.2687525749206543,-0.0,2960.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,293.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203534126281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994575977325,-0.0999917387962341,0.0,0.0,0.0,0.0,3.729205846786499,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887380,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8643432259559631,0.3386663794517517,0.3058710694313049,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9811639785766602,0.4871304929256439,0.461380273103714,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9151940941810608,0.4004797339439392,0.2806685268878937,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9486765265464784,0.4400728940963745,0.4172322154045105,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8235626220703125,0.2904212176799774,1.31287682056427,291.02471923828125,291.0339050292969,289.2436218261719,286.9645690917969,291.0232238769531,297.2691650390625,291.0246276855469,1.0,0.6063165664672852,1.0,1.0,0.2649419903755188,1.0,-3.3360402584075928,2.5968239307403564,0.7392163276672363,1.844871163368225,0.0,0.0,0.0,139.14817810058594,116.0,-3.029916763305664,-0.0,2909.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204502701759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994948506355,-0.0999917760491371,0.0,0.0,0.0,0.0,3.7292072772979736,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887440,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8643432259559631,0.3386663794517517,0.3058710694313049,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9811639785766602,0.4871304929256439,0.461380273103714,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9151940941810608,0.4004797339439392,0.2806685268878937,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9486765265464784,0.4400728940963745,0.4172322154045105,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8235626220703125,0.2904212176799774,1.31287682056427,291.02471923828125,291.0339050292969,289.2436218261719,286.9645690917969,291.0232238769531,297.2691650390625,291.0246276855469,1.0,0.6063165664672852,1.0,1.0,0.2649419903755188,1.0,-3.3360402584075928,2.5968239307403564,0.7392163276672363,1.844871163368225,0.0,0.0,0.0,139.14817810058594,116.0,-3.029916763305664,-0.0,2909.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204502701759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994948506355,-0.0999917760491371,0.0,0.0,0.0,0.0,3.7292072772979736,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887500,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8785854578018188,0.3392441272735595,0.3061653673648834,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.99439138174057,0.4880752563476562,0.4620323479175567,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9329290390014648,0.4014928936958313,0.2811986804008484,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9653578400611876,0.4409950673580169,0.4178644716739654,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8360040187835693,0.2908346056938171,1.313603758811951,291.022705078125,291.0382080078125,289.2401733398437,286.96844482421875,291.0206298828125,297.2686767578125,291.0225830078125,1.0,0.6035319566726685,1.0,1.0,0.2649020254611969,1.0,-3.339365243911743,2.599326133728028,0.7400393486022949,1.8466370105743408,0.0,0.0,0.0,133.3170928955078,116.0,-4.237641334533691,-0.0,2883.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204949736595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.729207992553711,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887560,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.8902509808540344,0.3397921621799469,0.3065114915370941,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9990000128746032,0.489117830991745,0.4554833471775055,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9471153020858764,0.4024774134159088,0.2817699313163757,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9775571227073668,0.4418872892856598,0.4185512363910675,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.8461642265319824,0.2912222445011139,1.314609169960022,291.0213623046875,291.0433654785156,289.2359924316406,286.9723815917969,291.0183410644531,297.2682189941406,291.0211486816406,1.0,0.6002841591835022,1.0,1.0,0.2651241421699524,1.0,-3.3347713947296143,2.5953311920166016,0.7394400835037231,1.8441345691680908,0.0,0.0,0.0,128.8202362060547,119.0,-4.425071239471436,-0.0,2848.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205471277237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995321035385,-0.0999918133020401,0.0,0.0,0.0,0.0,3.729208707809448,0.0,0.0,0.0,0.277381420135498,4.0,0.0,1.0
11887620,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.9003979563713074,0.3408544957637787,0.3073441684246063,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9990000128746032,0.4924635887145996,0.4418962895870209,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.9591197371482848,0.4044197499752044,0.2830256223678589,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9872232675552368,0.4436427056789398,0.4200752675533294,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.855053186416626,0.2919835746288299,1.317392110824585,291.0159912109375,291.0561218261719,289.2257080078125,286.9803771972656,291.0129089355469,297.2712097167969,291.0157775878906,1.0,0.5974060893058777,1.0,1.0,0.2655684053897857,1.0,-3.32607650756836,2.5877511501312256,0.738325297832489,1.8382059335708616,0.0,0.0,0.0,125.1586456298828,137.0,-6.308535575866699,-0.0,2809.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206290841102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995693564415,-0.099991850554943,0.0,0.0,0.0,0.0,3.729210138320923,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11887680,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.9003979563713074,0.3408544957637787,0.3073441684246063,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9990000128746032,0.4924635887145996,0.4418962895870209,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.9591197371482848,0.4044197499752044,0.2830256223678589,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9872232675552368,0.4436427056789398,0.4200752675533294,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.855053186416626,0.2919835746288299,1.317392110824585,291.0159912109375,291.0561218261719,289.2257080078125,286.9803771972656,291.0129089355469,297.2712097167969,291.0157775878906,1.0,0.5974060893058777,1.0,1.0,0.2655684053897857,1.0,-3.32607650756836,2.5877511501312256,0.738325297832489,1.8382059335708616,0.0,0.0,0.0,125.1586456298828,137.0,-6.308535575866699,-0.0,2809.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206290841102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995693564415,-0.099991850554943,0.0,0.0,0.0,0.0,3.729210138320923,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11887740,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.8959970474243164,0.3419277966022491,0.3083682060241699,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.9990000128746032,0.4956942200660705,0.4497353732585907,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.9548318982124328,0.4063871800899505,0.2844384014606476,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.9834912419319152,0.4454215764999389,0.4218095541000366,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.8510094881057739,0.2927992939949035,1.321311354637146,291.0113830566406,291.0719299316406,289.21295166015625,286.98846435546875,291.00982666015625,297.2743835449219,291.0113525390625,1.0,0.6021134257316589,1.0,1.0,0.2660126984119415,1.0,-3.3451924324035645,2.6000540256500244,0.7451383471488953,1.8457411527633667,0.0,0.0,0.0,127.84117126464844,155.0,-5.683017253875732,-0.0,2865.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995991587638,-0.0999918803572654,0.0,0.0,0.0,0.0,3.7292113304138175,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11887800,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.8959970474243164,0.3419277966022491,0.3083682060241699,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.9990000128746032,0.4956942200660705,0.4497353732585907,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.9548318982124328,0.4063871800899505,0.2844384014606476,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.9834912419319152,0.4454215764999389,0.4218095541000366,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.8510094881057739,0.2927992939949035,1.321311354637146,291.0113830566406,291.0719299316406,289.21295166015625,286.98846435546875,291.00982666015625,297.2743835449219,291.0113525390625,1.0,0.6021134257316589,1.0,1.0,0.2660126984119415,1.0,-3.3451924324035645,2.6000540256500244,0.7451383471488953,1.8457411527633667,0.0,0.0,0.0,127.84117126464844,155.0,-5.683017253875732,-0.0,2865.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995991587638,-0.0999918803572654,0.0,0.0,0.0,0.0,3.7292113304138175,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11887860,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.8805579543113708,0.3429785668849945,0.3095417022705078,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.997888207435608,0.4970186650753021,0.4707257747650146,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.9374430179595948,0.4083463847637176,0.2859777510166168,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.9684255123138428,0.4471902847290039,0.4237135052680969,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8373433947563171,0.2936148047447204,1.3261244297027588,291.0154724121094,291.0904846191406,289.197998046875,286.9966125488281,291.01904296875,297.2708435058594,291.015869140625,1.0,0.6117597222328186,1.0,1.0,0.2681841254234314,1.0,-3.382326126098633,2.6197714805603027,0.7625546455383301,1.857203483581543,0.0,0.0,0.0,135.7258758544922,173.0,3.717816829681397,-0.0,2990.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207855463028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996289610862,-0.0999919101595878,0.0,0.0,0.0,0.0,3.729212522506714,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11887920,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.8805579543113708,0.3429785668849945,0.3095417022705078,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.997888207435608,0.4970186650753021,0.4707257747650146,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.9374430179595948,0.4083463847637176,0.2859777510166168,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.9684255123138428,0.4471902847290039,0.4237135052680969,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8373433947563171,0.2936148047447204,1.3261244297027588,291.0154724121094,291.0904846191406,289.197998046875,286.9966125488281,291.01904296875,297.2708435058594,291.015869140625,1.0,0.6117597222328186,1.0,1.0,0.2681841254234314,1.0,-3.382326126098633,2.6197714805603027,0.7625546455383301,1.857203483581543,0.0,0.0,0.0,135.7258758544922,173.0,3.717816829681397,-0.0,2990.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207855463028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996289610862,-0.0999919101595878,0.0,0.0,0.0,0.0,3.729212522506714,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11887980,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.8498743176460266,0.3439053893089294,0.3109614849090576,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.967296540737152,0.4977712035179138,0.4719515740871429,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.900963544845581,0.4101903736591339,0.2877156734466553,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.9316193461418152,0.4488430917263031,0.4258852303028106,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.8096523880958557,0.2942941784858703,1.3321282863616943,291.02056884765625,291.11151123046875,289.1810302734375,287.0047912597656,291.0234375,297.2646484375,291.0207824707031,1.0,0.6223202347755432,1.0,1.0,0.2703555822372436,1.0,-3.396900177001953,2.623131513595581,0.7737686634063721,1.857505798339844,0.0,0.0,0.0,151.43504333496094,191.0,5.396844863891602,-0.0,3113.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208526015281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999651312828,-0.0999919325113296,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888040,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.8498743176460266,0.3439053893089294,0.3109614849090576,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.967296540737152,0.4977712035179138,0.4719515740871429,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.900963544845581,0.4101903736591339,0.2877156734466553,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.9316193461418152,0.4488430917263031,0.4258852303028106,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.8096523880958557,0.2942941784858703,1.3321282863616943,291.02056884765625,291.11151123046875,289.1810302734375,287.0047912597656,291.0234375,297.2646484375,291.0207824707031,1.0,0.6223202347755432,1.0,1.0,0.2703555822372436,1.0,-3.396900177001953,2.623131513595581,0.7737686634063721,1.857505798339844,0.0,0.0,0.0,151.43504333496094,191.0,5.396844863891602,-0.0,3113.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208526015281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999651312828,-0.0999919325113296,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888100,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8370516896247864,0.3443473577499389,0.3116601407527923,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.951024889945984,0.498343825340271,0.4727534651756286,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8864996433258057,0.4110933244228363,0.2885778546333313,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9145994186401368,0.449650764465332,0.4269623160362243,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.7965473532676697,0.2946122884750366,1.335066795349121,291.0225524902344,291.12286376953125,289.171875,287.00885009765625,291.0253295898437,297.262451171875,291.0227355957031,1.0,0.6278449296951294,1.0,1.0,0.2714413106441498,1.0,-3.404571294784546,2.6250767707824707,0.7794943451881409,1.857747197151184,0.0,0.0,0.0,159.72988891601562,191.0,5.401827812194824,-0.0,3179.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208898544311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996662139892,-0.0999919474124908,0.0,0.0,0.0,0.0,3.729213953018189,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888160,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8255236744880676,0.3447792530059814,0.3123551309108734,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9350146055221558,0.4989875555038452,0.4736441671848297,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8733938336372375,0.4119868278503418,0.2894379496574402,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9001346230506897,0.4504488110542297,0.4280365705490112,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.7844599485397339,0.2949198782444,1.3379883766174316,291.0267333984375,291.134765625,289.16229248046875,287.0129089355469,291.03271484375,297.2605895996094,291.0272521972656,1.0,0.6334568858146667,1.0,1.0,0.273350179195404,1.0,-3.412318229675293,2.62456488609314,0.7877533435821533,1.8555248975753784,0.0,0.0,0.0,168.2471923828125,209.0,9.345410346984863,-0.0,3246.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209196567535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996811151504,-0.099991962313652,0.0,0.0,0.0,0.0,3.729214429855346,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888220,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8046361804008484,0.34565469622612,0.3137597143650055,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.9068374037742616,0.5004320740699768,0.4756117463111877,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.8511137962341309,0.4137837290763855,0.2911689877510071,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8761093020439148,0.4520520865917206,0.4301977753639221,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.7636124491691589,0.2955336570739746,1.343859314918518,291.0401611328125,291.1499938964844,289.1419982910156,287.02099609375,291.0481262207031,297.2577514648437,291.04071044921875,1.0,0.6448326706886292,1.0,1.0,0.2771678864955902,1.0,-3.4281158447265625,2.6233370304107666,0.8047789335250854,1.8508061170578003,0.0,0.0,0.0,185.7208404541016,227.0,15.90975284576416,-0.0,3384.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209792613983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997034668922,-0.0999919846653938,0.0,0.0,0.0,0.0,3.729215383529663,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888280,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8046361804008484,0.34565469622612,0.3137597143650055,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.9068374037742616,0.5004320740699768,0.4756117463111877,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.8511137962341309,0.4137837290763855,0.2911689877510071,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8761093020439148,0.4520520865917206,0.4301977753639221,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.7636124491691589,0.2955336570739746,1.343859314918518,291.0401611328125,291.1499938964844,289.1419982910156,287.02099609375,291.0481262207031,297.2577514648437,291.04071044921875,1.0,0.6448326706886292,1.0,1.0,0.2771678864955902,1.0,-3.4281158447265625,2.6233370304107666,0.8047789335250854,1.8508061170578003,0.0,0.0,0.0,185.7208404541016,227.0,15.90975284576416,-0.0,3384.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209792613983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997034668922,-0.0999919846653938,0.0,0.0,0.0,0.0,3.729215383529663,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888340,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.7858678102493286,0.3465372025966644,0.3151867389678955,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8855307698249817,0.5019843578338623,0.4777200520038605,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.8331477046012878,0.4155863225460052,0.2929161190986633,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.856392502784729,0.4536588490009308,0.432378351688385,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.7467074394226074,0.296149879693985,1.349804162979126,291.0541687011719,291.1499938964844,289.120361328125,287.0289306640625,291.0628356933594,297.2556457519531,291.0547180175781,1.0,0.6562787294387817,1.0,1.0,0.2809855937957763,1.0,-3.444241762161255,2.622239112854004,0.8220027089118958,1.8461449146270752,0.0,0.0,0.0,203.5588531494141,230.0,18.427654266357425,-0.0,3527.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210314154625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999725818634,-0.0999920070171356,0.0,0.0,0.0,0.0,3.7292160987854,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888400,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.7858678102493286,0.3465372025966644,0.3151867389678955,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8855307698249817,0.5019843578338623,0.4777200520038605,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.8331477046012878,0.4155863225460052,0.2929161190986633,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.856392502784729,0.4536588490009308,0.432378351688385,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.7467074394226074,0.296149879693985,1.349804162979126,291.0541687011719,291.1499938964844,289.120361328125,287.0289306640625,291.0628356933594,297.2556457519531,291.0547180175781,1.0,0.6562787294387817,1.0,1.0,0.2809855937957763,1.0,-3.444241762161255,2.622239112854004,0.8220027089118958,1.8461449146270752,0.0,0.0,0.0,203.5588531494141,230.0,18.427654266357425,-0.0,3527.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210314154625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999725818634,-0.0999920070171356,0.0,0.0,0.0,0.0,3.7292160987854,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888460,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.7760818004608154,0.3474288880825043,0.3163726925849914,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.8745976090431213,0.5035849213600159,0.4796240627765655,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8240835666656494,0.4173946976661682,0.2944743633270263,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8464702367782593,0.4552672505378723,0.4343002736568451,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.7380881309509277,0.2967731952667236,1.354541301727295,291.0697326660156,291.1499938964844,289.0976257324219,287.0367431640625,291.07940673828125,297.2540283203125,291.0703430175781,1.0,0.663479745388031,1.0,1.0,0.285181313753128,1.0,-3.457846164703369,2.61806321144104,0.8397828340530396,1.839022517204285,0.0,0.0,0.0,214.7531890869141,218.0,20.89687728881836,-0.0,3626.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210835695266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.7292168140411377,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888520,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.7760818004608154,0.3474288880825043,0.3163726925849914,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.8745976090431213,0.5035849213600159,0.4796240627765655,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8240835666656494,0.4173946976661682,0.2944743633270263,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8464702367782593,0.4552672505378723,0.4343002736568451,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.7380881309509277,0.2967731952667236,1.354541301727295,291.0697326660156,291.1499938964844,289.0976257324219,287.0367431640625,291.07940673828125,297.2540283203125,291.0703430175781,1.0,0.663479745388031,1.0,1.0,0.285181313753128,1.0,-3.457846164703369,2.61806321144104,0.8397828340530396,1.839022517204285,0.0,0.0,0.0,214.7531890869141,218.0,20.89687728881836,-0.0,3626.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210835695266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.7292168140411377,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888580,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.7767698168754578,0.3483722507953644,0.3171996474266052,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.8755435347557068,0.5052385926246643,0.4811591804027557,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.8251895308494568,0.4192435145378113,0.2957468926906585,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.8474215865135193,0.4569073617458343,0.4358281791210174,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.7385804057121277,0.2974392175674438,1.3574490547180176,291.0856018066406,291.1499938964844,289.0740051269531,287.0443420410156,291.09521484375,297.2530517578125,291.086181640625,1.0,0.6645039916038513,1.0,1.0,0.2893770337104797,1.0,-3.467557907104492,2.61103630065918,0.8565216064453125,1.8299193382263184,0.0,0.0,0.0,215.19204711914065,206.0,21.60075569152832,-0.0,3652.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211357235908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999763071537,-0.0999920442700386,0.0,0.0,0.0,0.0,3.729217529296875,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888640,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.7767698168754578,0.3483722507953644,0.3171996474266052,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.8755435347557068,0.5052385926246643,0.4811591804027557,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.8251895308494568,0.4192435145378113,0.2957468926906585,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.8474215865135193,0.4569073617458343,0.4358281791210174,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.7385804057121277,0.2974392175674438,1.3574490547180176,291.0856018066406,291.1499938964844,289.0740051269531,287.0443420410156,291.09521484375,297.2530517578125,291.086181640625,1.0,0.6645039916038513,1.0,1.0,0.2893770337104797,1.0,-3.467557907104492,2.61103630065918,0.8565216064453125,1.8299193382263184,0.0,0.0,0.0,215.19204711914065,206.0,21.60075569152832,-0.0,3652.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211357235908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999763071537,-0.0999920442700386,0.0,0.0,0.0,0.0,3.729217529296875,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888700,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7794392108917236,0.3488722443580627,0.3175461888313293,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8786471486091614,0.506088376045227,0.4818521440029144,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8280029892921448,0.4201911389827728,0.2963274717330932,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8503028750419617,0.4577468037605285,0.4365131855010986,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7408431768417358,0.2977989912033081,1.3585569858551023,291.0933837890625,291.1499938964844,289.0619201660156,287.0480651855469,291.1029357910156,297.2528686523437,291.0939636230469,1.0,0.6637872457504272,1.0,1.0,0.2914749085903168,1.0,-3.4716637134552,2.6069791316986084,0.8646846413612366,1.824961543083191,0.0,0.0,0.0,212.9512634277344,206.0,21.613988876342773,-0.0,3648.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211580753326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888760,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.7831851243972778,0.349385142326355,0.317870020866394,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8829694986343384,0.5069475173950195,0.4825176298618316,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8318514227867126,0.4211495816707611,0.2968884706497192,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8543139696121216,0.4585949778556824,0.437169462442398,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.7440503239631653,0.2981748878955841,1.3595556020736694,291.09844970703125,291.1499938964844,289.0497131347656,287.0517272949219,291.1043395996094,297.2527770996094,291.0986328125,1.0,0.6625369191169739,1.0,1.0,0.29268679022789,1.0,-3.4755194187164307,2.605476140975952,0.8700432777404785,1.8225940465927124,0.0,0.0,0.0,209.6891632080078,194.0,16.978281021118164,-0.0,3638.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211729764938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729218244552612,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888820,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.7931695580482483,0.350394606590271,0.318445086479187,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.8944569826126099,0.5086414813995361,0.4837639331817627,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.8420097827911377,0.4230501353740692,0.2979525327682495,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.8650555610656738,0.4602707326412201,0.4383991062641144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.7527447938919067,0.2989411950111389,1.361301064491272,291.1023864746094,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.25250244140625,291.1025085449219,1.0,0.6589626669883728,1.0,1.0,0.2951106131076813,1.0,-3.482569456100464,2.6023690700531006,0.8802002668380737,1.817882180213928,0.0,0.0,0.0,201.171142578125,182.0,8.711870193481445,-0.0,3605.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212176799774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.7292189598083496,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888880,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.7931695580482483,0.350394606590271,0.318445086479187,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.8944569826126099,0.5086414813995361,0.4837639331817627,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.8420097827911377,0.4230501353740692,0.2979525327682495,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.8650555610656738,0.4602707326412201,0.4383991062641144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.7527447938919067,0.2989411950111389,1.361301064491272,291.1023864746094,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.25250244140625,291.1025085449219,1.0,0.6589626669883728,1.0,1.0,0.2951106131076813,1.0,-3.482569456100464,2.6023690700531006,0.8802002668380737,1.817882180213928,0.0,0.0,0.0,201.171142578125,182.0,8.711870193481445,-0.0,3605.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212176799774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.7292189598083496,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11888940,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.80587238073349,0.3513796627521515,0.3189395368099212,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9093140363693236,0.5103011131286621,0.4849160015583038,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.855129599571228,0.4249286353588104,0.2989551723003387,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8789678812026978,0.4619170427322387,0.439539223909378,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.7641504406929016,0.2997179925441742,1.362809658050537,291.1047058105469,291.1499938964844,289.0,287.065673828125,291.1065673828125,297.2520446777344,291.10479736328125,1.0,0.6545011401176453,1.0,1.0,0.2975344061851501,1.0,-3.4889423847198486,2.5987741947174072,0.8901680111885071,1.8127909898757928,0.0,0.0,0.0,191.05862426757807,170.0,4.738875389099121,-0.0,3560.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212549328804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
