time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889000,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.80587238073349,0.3513796627521515,0.3189395368099212,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9093140363693236,0.5103011131286621,0.4849160015583038,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.855129599571228,0.4249286353588104,0.2989551723003387,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8789678812026978,0.4619170427322387,0.439539223909378,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.7641504406929016,0.2997179925441742,1.362809658050537,291.1047058105469,291.1499938964844,289.0,287.065673828125,291.1065673828125,297.2520446777344,291.10479736328125,1.0,0.6545011401176453,1.0,1.0,0.2975344061851501,1.0,-3.4889423847198486,2.5987741947174072,0.8901680111885071,1.8127909898757928,0.0,0.0,0.0,191.05862426757807,170.0,4.738875389099121,-0.0,3560.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212549328804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2773814499378204,4.0,0.0,1.0
11889060,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.820284366607666,0.3523360788822174,0.3193807005882263,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.9288925528526306,0.5119228363037109,0.4860031008720398,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.8713088035583496,0.4267815947532654,0.2999183535575866,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8959092497825623,0.4635303616523742,0.4406187534332275,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.778255045413971,0.3004963099956512,1.3641867637634275,291.1033020019531,291.1499938964844,288.9750366210937,287.0722045898437,291.10272216796875,297.2513732910156,291.1032409667969,1.0,0.6495505571365356,1.0,1.0,0.2993145287036896,1.0,-3.49489426612854,2.5969412326812744,0.8979530334472656,1.809507846832276,0.0,0.0,0.0,180.10073852539062,158.0,-0.5214083194732666,-0.0,3509.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.729219913482666,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889120,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.820284366607666,0.3523360788822174,0.3193807005882263,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.9288925528526306,0.5119228363037109,0.4860031008720398,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.8713088035583496,0.4267815947532654,0.2999183535575866,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8959092497825623,0.4635303616523742,0.4406187534332275,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.778255045413971,0.3004963099956512,1.3641867637634275,291.1033020019531,291.1499938964844,288.9750366210937,287.0722045898437,291.10272216796875,297.2513732910156,291.1032409667969,1.0,0.6495505571365356,1.0,1.0,0.2993145287036896,1.0,-3.49489426612854,2.5969412326812744,0.8979530334472656,1.809507846832276,0.0,0.0,0.0,180.10073852539062,158.0,-0.5214083194732666,-0.0,3509.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.729219913482666,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889180,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.83660888671875,0.353250116109848,0.3197691738605499,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.95184987783432,0.5134931206703186,0.4870263636112213,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8908385038375854,0.4285957813262939,0.3008431494235992,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.9168428778648376,0.4650976955890655,0.441639631986618,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.7952139973640442,0.3012619316577911,1.3654390573501587,291.1001892089844,291.1499938964844,288.9502868652344,287.0783996582031,291.0987243652344,297.2503967285156,291.10009765625,1.0,0.6443120837211609,1.0,1.0,0.3010946214199066,1.0,-3.500438928604126,2.5948855876922607,0.9055531620979308,1.806060552597046,0.0,0.0,0.0,168.7089080810547,146.0,-3.2605197429656982,-0.0,3454.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729220390319824,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889240,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.83660888671875,0.353250116109848,0.3197691738605499,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.95184987783432,0.5134931206703186,0.4870263636112213,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8908385038375854,0.4285957813262939,0.3008431494235992,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.9168428778648376,0.4650976955890655,0.441639631986618,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.7952139973640442,0.3012619316577911,1.3654390573501587,291.1001892089844,291.1499938964844,288.9502868652344,287.0783996582031,291.0987243652344,297.2503967285156,291.10009765625,1.0,0.6443120837211609,1.0,1.0,0.3010946214199066,1.0,-3.500438928604126,2.5948855876922607,0.9055531620979308,1.806060552597046,0.0,0.0,0.0,168.7089080810547,146.0,-3.2605197429656982,-0.0,3454.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729220390319824,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889300,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8459915518760681,0.3536942601203918,0.3199474215507507,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.9639462232589722,0.5142615437507629,0.4875177145004272,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.9019984602928162,0.4294908046722412,0.3012938201427459,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.929686963558197,0.4658663868904114,0.4421314895153045,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.80485999584198,0.3016403317451477,1.3660268783569336,291.0984802246094,291.1499938964844,288.9380798339844,287.0813293457031,291.0968017578125,297.24981689453125,291.098388671875,1.0,0.6416195034980774,1.0,1.0,0.3019846677780151,1.0,-3.503085136413574,2.5937674045562744,0.9093177318572998,1.804265379905701,0.0,0.0,0.0,162.91358947753906,146.0,-3.9148778915405273,-0.0,3426.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213368892669,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889360,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8564739227294922,0.354132741689682,0.3201182782649994,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9760963320732116,0.515021800994873,0.4879989922046661,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9148874878883362,0.4303803741931915,0.3017389476299286,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9436389207839966,0.4666277468204498,0.4426141381263733,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8150160908699036,0.3020170927047729,1.3665978908538818,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.0958251953125,297.2492370605469,291.0971069335937,1.0,0.6388936638832092,1.0,1.0,0.3029886782169342,1.0,-3.5056722164154053,2.5922508239746094,0.913421392440796,1.8020833730697632,0.0,0.0,0.0,157.0772247314453,134.0,-3.694059610366821,-0.0,3397.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.7292208671569824,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889420,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8814757466316223,0.3550012409687042,0.3204500675201416,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.5165289044380188,0.4885424375534057,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9463916420936584,0.4321505725383758,0.3026213943958282,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.972886323928833,0.4681362211704254,0.4435638189315796,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8371644020080566,0.3027702569961548,1.3677318096160889,291.0954284667969,291.1499938964844,288.9023742675781,287.0896301269531,291.0944519042969,297.248046875,291.09539794921875,1.0,0.6333505511283875,1.0,1.0,0.3049966990947723,1.0,-3.5104329586029053,2.588867664337158,0.9215654134750366,1.797513127326965,0.0,0.0,0.0,145.38088989257812,137.0,-2.728663921356201,-0.0,3338.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213815927505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889480,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8814757466316223,0.3550012409687042,0.3204500675201416,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.5165289044380188,0.4885424375534057,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9463916420936584,0.4321505725383758,0.3026213943958282,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.972886323928833,0.4681362211704254,0.4435638189315796,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8371644020080566,0.3027702569961548,1.3677318096160889,291.0954284667969,291.1499938964844,288.9023742675781,287.0896301269531,291.0944519042969,297.248046875,291.09539794921875,1.0,0.6333505511283875,1.0,1.0,0.3049966990947723,1.0,-3.5104329586029053,2.588867664337158,0.9215654134750366,1.797513127326965,0.0,0.0,0.0,145.38088989257812,137.0,-2.728663921356201,-0.0,3338.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213815927505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889540,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8895295262336731,0.3558080792427063,0.3210703134536743,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.9990000128746032,0.518650233745575,0.4782474040985107,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.9562540650367736,0.4338627457618713,0.3037297427654266,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.9811023473739624,0.4695821702480316,0.4448142945766449,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8442173004150391,0.3034774363040924,1.3703651428222656,291.0938720703125,291.1499938964844,288.879638671875,287.0946655273437,291.0929260253906,297.2480773925781,291.09381103515625,1.0,0.6310563087463379,1.0,1.0,0.3070046901702881,1.0,-3.5046682357788086,2.5782370567321777,0.9264313578605652,1.788078546524048,0.0,0.0,0.0,142.0088653564453,155.0,-2.367833614349365,-0.0,3304.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214039444923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889600,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8895295262336731,0.3558080792427063,0.3210703134536743,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.9990000128746032,0.518650233745575,0.4782474040985107,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.9562540650367736,0.4338627457618713,0.3037297427654266,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.9811023473739624,0.4695821702480316,0.4448142945766449,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8442173004150391,0.3034774363040924,1.3703651428222656,291.0938720703125,291.1499938964844,288.879638671875,287.0946655273437,291.0929260253906,297.2480773925781,291.09381103515625,1.0,0.6310563087463379,1.0,1.0,0.3070046901702881,1.0,-3.5046682357788086,2.5782370567321777,0.9264313578605652,1.788078546524048,0.0,0.0,0.0,142.0088653564453,155.0,-2.367833614349365,-0.0,3304.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214039444923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889660,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8845142722129822,0.3566407561302185,0.3218920528888702,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5207793116569519,0.487456738948822,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9511115550994872,0.4356106221675873,0.3050002157688141,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9764532446861268,0.4710627496242523,0.446282297372818,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8398666381835938,0.3042399287223816,1.3741271495819092,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0968933105469,297.2487487792969,291.0951232910156,1.0,0.6360554695129395,1.0,1.0,0.3092423379421234,1.0,-3.524511814117432,2.5845179557800293,0.9399937391281128,1.7892950773239136,0.0,0.0,0.0,145.26449584960938,173.0,1.3759607076644895,-0.0,3371.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214262962341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889720,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8845142722129822,0.3566407561302185,0.3218920528888702,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5207793116569519,0.487456738948822,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9511115550994872,0.4356106221675873,0.3050002157688141,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9764532446861268,0.4710627496242523,0.446282297372818,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8398666381835938,0.3042399287223816,1.3741271495819092,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0968933105469,297.2487487792969,291.0951232910156,1.0,0.6360554695129395,1.0,1.0,0.3092423379421234,1.0,-3.524511814117432,2.5845179557800293,0.9399937391281128,1.7892950773239136,0.0,0.0,0.0,145.26449584960938,173.0,1.3759607076644895,-0.0,3371.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214262962341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889780,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8641462326049805,0.3574013710021972,0.3229648172855377,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.98509681224823,0.5217263698577881,0.4943143129348755,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9269097447395324,0.4372991025447845,0.3064742684364319,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9542965292930604,0.4724836349487304,0.4480255246162414,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8220891952514648,0.3049506843090057,1.3792526721954346,291.0988464355469,291.1499938964844,288.83770751953125,287.1034545898437,291.10125732421875,297.24560546875,291.0990295410156,1.0,0.6446104049682617,1.0,1.0,0.3114799559116363,1.0,-3.544771432876587,2.590911626815796,0.9538599252700806,1.791213870048523,0.0,0.0,0.0,156.10240173339844,191.0,3.967662811279297,-0.0,3484.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214486479759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889840,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8641462326049805,0.3574013710021972,0.3229648172855377,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.98509681224823,0.5217263698577881,0.4943143129348755,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9269097447395324,0.4372991025447845,0.3064742684364319,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9542965292930604,0.4724836349487304,0.4480255246162414,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8220891952514648,0.3049506843090057,1.3792526721954346,291.0988464355469,291.1499938964844,288.83770751953125,287.1034545898437,291.10125732421875,297.24560546875,291.0990295410156,1.0,0.6446104049682617,1.0,1.0,0.3114799559116363,1.0,-3.544771432876587,2.590911626815796,0.9538599252700806,1.791213870048523,0.0,0.0,0.0,156.10240173339844,191.0,3.967662811279297,-0.0,3484.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214486479759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889900,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8517106175422668,0.3577408194541931,0.3235425651073456,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.971969485282898,0.5222253799438477,0.4950352311134338,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.9115474820137024,0.4381068348884582,0.3072468638420105,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.9387645721435548,0.4731577932834625,0.448945552110672,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.810667097568512,0.3052684664726257,1.3820396661758425,291.1008605957031,291.1499938964844,288.828125,287.1053771972656,291.1034240722656,297.24395751953125,291.1010437011719,1.0,0.649323582649231,1.0,1.0,0.3125987648963928,1.0,-3.551058769226074,2.591456413269043,0.959602415561676,1.790411353111267,0.0,0.0,0.0,163.47543334960938,191.0,4.684423923492432,-0.0,3545.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214635491371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11889960,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.84026700258255,0.3580663502216339,0.3241179883480072,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.9581205248832704,0.5227676630020142,0.4958168268203735,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.898198127746582,0.4389025866985321,0.30801922082901,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.9235427379608154,0.4738199412822723,0.4498653411865234,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.7991747260093689,0.30557382106781,1.3848228454589844,291.1027526855469,291.1499938964844,288.8189697265625,287.107177734375,291.105224609375,297.242431640625,291.1029357910156,1.0,0.6543092727661133,1.0,1.0,0.3136161565780639,1.0,-3.558074474334717,2.592823266983032,0.9652512669563292,1.790169596672058,0.0,0.0,0.0,171.2364501953125,209.0,4.876695156097412,-0.0,3609.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.7292227745056152,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890020,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.829228937625885,0.3583889305591583,0.3247164189815521,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.943323850631714,0.5233556032180786,0.4966762363910675,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.8854819536209106,0.4397156834602356,0.3088237345218658,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9088824391365052,0.47449392080307,0.4508234858512878,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.7877187728881836,0.3058770298957824,1.387724757194519,291.104736328125,291.1499938964844,288.8099060058594,287.10894775390625,291.107421875,297.2409362792969,291.1049194335937,1.0,0.659668505191803,1.0,1.0,0.3146742284297943,1.0,-3.565439224243164,2.5943048000335693,0.9711344838142396,1.789968490600586,0.0,0.0,0.0,179.70326232910156,209.0,5.142434597015381,-0.0,3679.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.7292227745056152,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890080,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.8197048902511597,0.3586749732494354,0.3252669274806976,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.9299253225326538,0.5239093899726868,0.4974942207336426,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.8745892643928528,0.4404554069042206,0.3095656335353851,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8972453474998474,0.4751048982143402,0.4517067670822143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7778621912002563,0.3061459958553314,1.3903985023498535,291.1068420410156,291.1499938964844,288.802001953125,287.1104736328125,291.1097412109375,297.2395935058594,291.1070556640625,1.0,0.6647131443023682,1.0,1.0,0.3156509399414062,1.0,-3.572256803512573,2.595677375793457,0.976579487323761,1.789785861968994,0.0,0.0,0.0,187.7716217041016,227.0,5.616840362548828,-0.0,3745.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214933514595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890140,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.8007494211196899,0.3592407703399658,0.3264050185680389,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.905167043209076,0.5250784158706665,0.4992421567440033,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.8545914888381958,0.4419680535793304,0.3111059367656708,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.8758665323257446,0.4763478934764862,0.4535385370254516,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.7596792578697205,0.3066769242286682,1.3959314823150637,291.1121826171875,291.1499938964844,288.7870483398437,287.11328125,291.1157531738281,297.23687744140625,291.1124267578125,1.0,0.6753997206687927,1.0,1.0,0.3176856935024261,1.0,-3.5864412784576416,2.5985000133514404,0.987941324710846,1.7893743515014648,0.0,0.0,0.0,205.1420440673828,245.0,7.072389125823975,-0.0,3887.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215082526207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890200,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.8007494211196899,0.3592407703399658,0.3264050185680389,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.905167043209076,0.5250784158706665,0.4992421567440033,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.8545914888381958,0.4419680535793304,0.3111059367656708,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.8758665323257446,0.4763478934764862,0.4535385370254516,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.7596792578697205,0.3066769242286682,1.3959314823150637,291.1121826171875,291.1499938964844,288.7870483398437,287.11328125,291.1157531738281,297.23687744140625,291.1124267578125,1.0,0.6753997206687927,1.0,1.0,0.3176856935024261,1.0,-3.5864412784576416,2.5985000133514404,0.987941324710846,1.7893743515014648,0.0,0.0,0.0,205.1420440673828,245.0,7.072389125823975,-0.0,3887.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215082526207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890260,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7836039662361145,0.3597707450389862,0.3275283277034759,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8857619166374207,0.526242196559906,0.5010107159614563,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8379306793212891,0.4434461593627929,0.3126357197761535,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8577772378921509,0.4775542914867401,0.4553541541099548,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.744506299495697,0.3071742653846741,1.4013961553573608,291.1167907714844,291.1499938964844,288.7742919921875,287.1156005859375,291.1199035644531,297.2342224121094,291.11700439453125,1.0,0.6861600875854492,1.0,1.0,0.3192619085311889,1.0,-3.6005187034606934,2.6027185916900635,0.9977999925613404,1.7903786897659302,0.0,0.0,0.0,222.96627807617188,248.0,6.469921588897705,-0.0,4033.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215231537818,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890320,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7836039662361145,0.3597707450389862,0.3275283277034759,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8857619166374207,0.526242196559906,0.5010107159614563,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8379306793212891,0.4434461593627929,0.3126357197761535,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8577772378921509,0.4775542914867401,0.4553541541099548,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.744506299495697,0.3071742653846741,1.4013961553573608,291.1167907714844,291.1499938964844,288.7742919921875,287.1156005859375,291.1199035644531,297.2342224121094,291.11700439453125,1.0,0.6861600875854492,1.0,1.0,0.3192619085311889,1.0,-3.6005187034606934,2.6027185916900635,0.9977999925613404,1.7903786897659302,0.0,0.0,0.0,222.96627807617188,248.0,6.469921588897705,-0.0,4033.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,293.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215231537818,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890380,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7745110988616943,0.3602734506130218,0.3283731341361999,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.8755987286567688,0.5273852348327637,0.5024983882904053,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.8294340968132019,0.4448941648006439,0.3139483034610748,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.8484950661659241,0.478726327419281,0.4568727910518646,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7366478443145752,0.3076431155204773,1.4054758548736572,291.1219482421875,291.1499938964844,288.7640075683594,287.117431640625,291.1253356933594,297.23162841796875,291.1221923828125,1.0,0.6927390098571777,1.0,1.0,0.3208381235599518,1.0,-3.611643552780152,2.604952573776245,1.0066909790039062,1.790091872215271,0.0,0.0,0.0,234.02880859375,236.0,7.085660934448242,-0.0,4130.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890440,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7745110988616943,0.3602734506130218,0.3283731341361999,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.8755987286567688,0.5273852348327637,0.5024983882904053,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.8294340968132019,0.4448941648006439,0.3139483034610748,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.8484950661659241,0.478726327419281,0.4568727910518646,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7366478443145752,0.3076431155204773,1.4054758548736572,291.1219482421875,291.1499938964844,288.7640075683594,287.117431640625,291.1253356933594,297.23162841796875,291.1221923828125,1.0,0.6927390098571777,1.0,1.0,0.3208381235599518,1.0,-3.611643552780152,2.604952573776245,1.0066909790039062,1.790091872215271,0.0,0.0,0.0,234.02880859375,236.0,7.085660934448242,-0.0,4130.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890500,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.7738805413246155,0.360531598329544,0.3286355137825012,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.8749867081642151,0.5279586911201477,0.5030711889266968,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.8290424942970276,0.4456208050251007,0.3144779503345489,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.8479711413383484,0.4793118238449096,0.4574581384658813,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.7361150979995728,0.3078792989253998,1.406699538230896,291.1250305175781,291.1499938964844,288.75982666015625,287.1181640625,291.1286315917969,297.23046875,291.1252746582031,1.0,0.6934729814529419,1.0,1.0,0.3216262459754944,1.0,-3.615466117858887,2.604879379272461,1.0105866193771362,1.7891608476638794,0.0,0.0,0.0,235.16265869140625,236.0,7.771020889282227,-0.0,4147.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890560,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7750206589698792,0.3608048260211944,0.3288303017616272,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.8763928413391113,0.528540849685669,0.5035677552223206,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.8303995728492737,0.4463582634925842,0.314952403306961,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.849297285079956,0.4799053966999054,0.4579662978649139,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7371131777763367,0.308126300573349,1.4075658321380615,291.12762451171875,291.1499938964844,288.7563781738281,287.1187744140625,291.13055419921875,297.2294921875,291.1277770996094,1.0,0.6932708024978638,1.0,1.0,0.3221579790115356,1.0,-3.618523359298706,2.6051008701324463,1.0134224891662598,1.7886704206466677,0.0,0.0,0.0,234.18850708007807,224.0,7.235360622406006,-0.0,4149.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890620,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.7806776762008667,0.3613908886909485,0.3291175365447998,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.8830474615097046,0.529726505279541,0.504435658454895,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.8364399075508118,0.4478621184825897,0.315813660621643,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.8554988503456116,0.4811145663261413,0.4588571190834045,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.7420392632484436,0.3086571097373962,1.4087601900100708,291.1324462890625,291.1499938964844,288.7516174316406,287.1195983886719,291.1356201171875,297.2279968261719,291.13262939453125,1.0,0.6909354329109192,1.0,1.0,0.3232214450836181,1.0,-3.6234593391418457,2.604845762252808,1.0186134576797483,1.7872918844223022,0.0,0.0,0.0,228.46539306640625,212.0,7.082311630249023,-0.0,4127.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890680,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.7806776762008667,0.3613908886909485,0.3291175365447998,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.8830474615097046,0.529726505279541,0.504435658454895,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.8364399075508118,0.4478621184825897,0.315813660621643,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.8554988503456116,0.4811145663261413,0.4588571190834045,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.7420392632484436,0.3086571097373962,1.4087601900100708,291.1324462890625,291.1499938964844,288.7516174316406,287.1195983886719,291.1356201171875,297.2279968261719,291.13262939453125,1.0,0.6909354329109192,1.0,1.0,0.3232214450836181,1.0,-3.6234593391418457,2.604845762252808,1.0186134576797483,1.7872918844223022,0.0,0.0,0.0,228.46539306640625,212.0,7.082311630249023,-0.0,4127.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890740,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.7895744442939758,0.362032949924469,0.3293425738811493,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8933840990066528,0.5309473872184753,0.5052172541618347,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8457291722297668,0.449411541223526,0.316618412733078,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.865193247795105,0.4823605418205261,0.4596631526947021,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7498491406440735,0.3092450797557831,1.4096434116363523,291.13897705078125,291.1499938964844,288.75,287.119873046875,291.1430053710937,297.2271423339844,291.1392517089844,1.0,0.6870801448822021,1.0,1.0,0.3242849111557007,1.0,-3.627671241760254,2.604090690612793,1.0235806703567505,1.7856072187423706,0.0,0.0,0.0,219.7372894287109,200.0,8.767208099365234,-0.0,4084.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890800,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.7895744442939758,0.362032949924469,0.3293425738811493,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8933840990066528,0.5309473872184753,0.5052172541618347,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8457291722297668,0.449411541223526,0.316618412733078,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.865193247795105,0.4823605418205261,0.4596631526947021,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7498491406440735,0.3092450797557831,1.4096434116363523,291.13897705078125,291.1499938964844,288.75,287.119873046875,291.1430053710937,297.2271423339844,291.1392517089844,1.0,0.6870801448822021,1.0,1.0,0.3242849111557007,1.0,-3.627671241760254,2.604090690612793,1.0235806703567505,1.7856072187423706,0.0,0.0,0.0,219.7372894287109,200.0,8.767208099365234,-0.0,4084.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890860,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.8009584546089172,0.3627208769321441,0.3295540809631347,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.90663480758667,0.5321981310844421,0.5059683918952942,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.8577278852462769,0.4510006904602051,0.3174075186252594,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.877728283405304,0.4836389124393463,0.4604406058788299,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.760062038898468,0.3098874092102051,1.4104851484298706,291.1445007324219,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.22674560546875,291.1446838378906,1.0,0.6824389100074768,1.0,1.0,0.3248009979724884,1.0,-3.631726741790772,2.605023145675659,1.0267035961151123,1.785648226737976,0.0,0.0,0.0,209.4235382080078,188.0,7.647693157196045,-0.0,4031.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11890920,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.8009584546089172,0.3627208769321441,0.3295540809631347,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.90663480758667,0.5321981310844421,0.5059683918952942,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.8577278852462769,0.4510006904602051,0.3174075186252594,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.877728283405304,0.4836389124393463,0.4604406058788299,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.760062038898468,0.3098874092102051,1.4104851484298706,291.1445007324219,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.22674560546875,291.1446838378906,1.0,0.6824389100074768,1.0,1.0,0.3248009979724884,1.0,-3.631726741790772,2.605023145675659,1.0267035961151123,1.785648226737976,0.0,0.0,0.0,209.4235382080078,188.0,7.647693157196045,-0.0,4031.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
