time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890980,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.814177930355072,0.3634281754493713,0.3297571241855621,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9238836765289308,0.5334560871124268,0.5066983103752136,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8723515272140503,0.4526069164276123,0.3181878328323364,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8928598761558533,0.4849284589290619,0.4612004458904266,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7725828289985657,0.3105672299861908,1.4113601446151731,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.22662353515625,291.1493530273437,1.0,0.6773895621299744,1.0,1.0,0.3253170847892761,1.0,-3.635754823684693,2.605994462966919,1.0297603607177734,1.7857354879379272,0.0,0.0,0.0,198.30026245117188,176.0,6.857968330383301,-0.0,3972.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891040,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.814177930355072,0.3634281754493713,0.3297571241855621,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9238836765289308,0.5334560871124268,0.5066983103752136,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8723515272140503,0.4526069164276123,0.3181878328323364,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8928598761558533,0.4849284589290619,0.4612004458904266,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7725828289985657,0.3105672299861908,1.4113601446151731,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.22662353515625,291.1493530273437,1.0,0.6773895621299744,1.0,1.0,0.3253170847892761,1.0,-3.635754823684693,2.605994462966919,1.0297603607177734,1.7857354879379272,0.0,0.0,0.0,198.30026245117188,176.0,6.857968330383301,-0.0,3972.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891100,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8212072849273682,0.3637871146202087,0.3298571407794952,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.933864414691925,0.5340861678123474,0.5070576667785645,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8807020783424377,0.4534149169921875,0.3185764849185943,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9014014005661012,0.485575795173645,0.4615761637687683,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7797504663467407,0.3109188973903656,1.4118199348449707,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.154296875,297.2265930175781,291.1516418457031,1.0,0.6747747659683228,1.0,1.0,0.3255751132965088,1.0,-3.63778018951416,2.606486558914185,1.0312937498092651,1.7857859134674072,0.0,0.0,0.0,192.5629272460937,176.0,6.659986972808838,-0.0,3942.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891160,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8286682367324829,0.3641471266746521,0.3299567401409149,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.9444659948349,0.5347150564193726,0.5074143409729004,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8897747993469238,0.4542239308357239,0.3189646899700165,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.91096431016922,0.4862229228019714,0.4619500339031219,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.7875469326972961,0.3112758100032806,1.4122947454452517,291.1529235839844,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2265930175781,291.1529846191406,1.0,0.6721252799034119,1.0,1.0,0.3255615532398224,1.0,-3.639817237854004,2.607848882675171,1.031968355178833,1.7867107391357422,0.0,0.0,0.0,186.7596435546875,164.0,5.079231262207031,-0.0,3911.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891220,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8384325504302979,0.3645734786987304,0.3300714492797851,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9577142000198364,0.535460889339447,0.5078341960906982,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9016674160957336,0.4551892280578613,0.3194268047809601,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9243757128715516,0.4869924783706665,0.462392121553421,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.7977792620658875,0.3117067217826843,1.4128741025924685,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1547241210937,297.2265625,291.1535949707031,1.0,0.6689059138298035,1.0,1.0,0.3255452513694763,1.0,-3.642245531082153,2.6095399856567383,1.0327054262161257,1.7879066467285156,0.0,0.0,0.0,179.73126220703125,164.0,3.2794058322906494,-0.0,3874.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891280,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8455684185028076,0.3648545145988464,0.3301441967487335,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9666867256164552,0.5359531044960022,0.5081085562705994,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9105609655380248,0.4558296501636505,0.3197320401668548,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9342116713523864,0.4875014722347259,0.4626821875572204,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.805149495601654,0.3119947612285614,1.4132606983184814,291.1539001464844,291.1499938964844,288.75,287.119873046875,291.15478515625,297.2265014648437,291.1539306640625,1.0,0.6667420864105225,1.0,1.0,0.3255343735218048,1.0,-3.643844366073608,2.610651731491089,1.033192753791809,1.7887098789215088,0.0,0.0,0.0,175.0230255126953,152.0,2.4420382976531982,-0.0,3849.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891340,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.8663094639778137,0.3655468821525574,0.3303139209747314,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9888708591461182,0.5371659398078918,0.5087747573852539,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9376624226570128,0.4574202597141266,0.3204856812953949,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9606521725654602,0.4887596070766449,0.4633910655975342,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.8246671557426453,0.3127171099185943,1.4142274856567385,291.1544189453125,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.226318359375,291.1544494628906,1.0,0.6612790822982788,1.0,1.0,0.3255072236061096,1.0,-3.647773265838623,2.6133854389190674,1.0343878269195557,1.7906832695007324,0.0,0.0,0.0,163.1885223388672,155.0,1.23285710811615,-0.0,3785.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891400,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.8663094639778137,0.3655468821525574,0.3303139209747314,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9888708591461182,0.5371659398078918,0.5087747573852539,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9376624226570128,0.4574202597141266,0.3204856812953949,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9606521725654602,0.4887596070766449,0.4633910655975342,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.8246671557426453,0.3127171099185943,1.4142274856567385,291.1544189453125,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.226318359375,291.1544494628906,1.0,0.6612790822982788,1.0,1.0,0.3255072236061096,1.0,-3.647773265838623,2.6133854389190674,1.0343878269195557,1.7906832695007324,0.0,0.0,0.0,163.1885223388672,155.0,1.23285710811615,-0.0,3785.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891460,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.8773305416107178,0.3662156760692596,0.3307197093963623,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9984697103500366,0.5383519530296326,0.5096352696418762,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9516156911849976,0.4589903056621551,0.3214238286018371,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9730040431022644,0.4899941682815552,0.4643460512161255,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.834445059299469,0.3134357333183288,1.4164531230926514,291.15399169921875,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.2259521484375,291.15399169921875,1.0,0.6599597334861755,1.0,1.0,0.3253190517425537,1.0,-3.654229640960693,2.6183764934539795,1.035853147506714,1.7942426204681396,0.0,0.0,0.0,158.19468688964844,173.0,-0.1279634833335876,-0.0,3770.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891520,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.8773305416107178,0.3662156760692596,0.3307197093963623,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9984697103500366,0.5383519530296326,0.5096352696418762,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9516156911849976,0.4589903056621551,0.3214238286018371,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9730040431022644,0.4899941682815552,0.4643460512161255,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.834445059299469,0.3134357333183288,1.4164531230926514,291.15399169921875,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.2259521484375,291.15399169921875,1.0,0.6599597334861755,1.0,1.0,0.3253190517425537,1.0,-3.654229640960693,2.6183764934539795,1.035853147506714,1.7942426204681396,0.0,0.0,0.0,158.19468688964844,173.0,-0.1279634833335876,-0.0,3770.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891580,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.867451548576355,0.3668180704116821,0.3314701318740845,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9901286363601683,0.5394797325134277,0.5109608769416809,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9402340650558472,0.460504949092865,0.3226362466812134,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9624346494674684,0.4911743998527527,0.4656724035739898,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8259223699569702,0.3141167163848877,1.4205224514007568,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1532287597656,297.2251281738281,291.1532592773437,1.0,0.6647225618362427,1.0,1.0,0.3251308798789978,1.0,-3.6646885871887207,2.626103639602661,1.03858482837677,1.7996010780334473,0.0,0.0,0.0,163.9359893798828,191.0,-0.6961932182312012,-0.0,3833.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891640,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.867451548576355,0.3668180704116821,0.3314701318740845,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9901286363601683,0.5394797325134277,0.5109608769416809,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9402340650558472,0.460504949092865,0.3226362466812134,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9624346494674684,0.4911743998527527,0.4656724035739898,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8259223699569702,0.3141167163848877,1.4205224514007568,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1532287597656,297.2251281738281,291.1532592773437,1.0,0.6647225618362427,1.0,1.0,0.3251308798789978,1.0,-3.6646885871887207,2.626103639602661,1.03858482837677,1.7996010780334473,0.0,0.0,0.0,163.9359893798828,191.0,-0.6961932182312012,-0.0,3833.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891700,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8585680723190308,0.3670831620693207,0.3319064676761627,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9815885424613952,0.5400120615959167,0.511667788028717,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9292659163475036,0.4612314403057098,0.3232936859130859,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.95197594165802,0.4917346537113189,0.4664058089256286,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.818039059638977,0.3144309222698211,1.422910213470459,291.15289306640625,291.1499938964844,288.75,287.119873046875,291.1528625488281,297.2244873046875,291.15289306640625,1.0,0.6683027744293213,1.0,1.0,0.3250368237495422,1.0,-3.670611619949341,2.63043475151062,1.0401767492294312,1.8026199340820312,0.0,0.0,0.0,169.28309631347656,191.0,-0.8257357478141785,-0.0,3882.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891760,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8488973379135132,0.3673256635665893,0.33235964179039,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9711320996284484,0.5405245423316956,0.5123953223228455,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9170330166816713,0.4619381129741668,0.3239663541316986,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9397076964378356,0.4922754168510437,0.4671603143215179,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8089972138404846,0.314726710319519,1.42540442943573,291.152587890625,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.2236633300781,291.1526184082031,1.0,0.6723857522010803,1.0,1.0,0.3249740600585937,1.0,-3.6767499446868896,2.6348116397857666,1.0419381856918335,1.8056442737579343,0.0,0.0,0.0,175.6468963623047,209.0,-0.7666167616844177,-0.0,3938.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891820,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.8296248316764832,0.3677502572536468,0.3332860767841339,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.946714162826538,0.5414944291114807,0.5138777494430542,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.8938882946968079,0.4632966518402099,0.3253318965435028,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.9137631058692932,0.4933026432991028,0.4686974287033081,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7893056273460388,0.3152647316455841,1.430532693862915,291.15216064453125,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2216491699219,291.1521911621094,1.0,0.6815193891525269,1.0,1.0,0.3248485326766968,1.0,-3.689310789108277,2.643742084503174,1.0455684661865234,1.811842441558838,0.0,0.0,0.0,190.4435272216797,227.0,-0.6527669429779053,-0.0,4064.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891880,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.8296248316764832,0.3677502572536468,0.3332860767841339,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.946714162826538,0.5414944291114807,0.5138777494430542,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.8938882946968079,0.4632966518402099,0.3253318965435028,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.9137631058692932,0.4933026432991028,0.4686974287033081,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7893056273460388,0.3152647316455841,1.430532693862915,291.15216064453125,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2216491699219,291.1521911621094,1.0,0.6815193891525269,1.0,1.0,0.3248485326766968,1.0,-3.689310789108277,2.643742084503174,1.0455684661865234,1.811842441558838,0.0,0.0,0.0,190.4435272216797,227.0,-0.6527669429779053,-0.0,4064.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11891940,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8114988803863525,0.3681056797504425,0.334210604429245,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.921494722366333,0.5423948764801025,0.5153605341911316,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8731706738471985,0.4645900726318359,0.3266995549201965,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8915706276893616,0.4942648112773895,0.4702376127243042,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7708837985992432,0.3157386779785156,1.4356781244277954,291.1517028808594,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2192077636719,291.1517333984375,1.0,0.6913586854934692,1.0,1.0,0.3247230052947998,1.0,-3.701897144317627,2.6526854038238525,1.049211859703064,1.8181129693984983,0.0,0.0,0.0,206.9236602783203,245.0,-0.6758034825325012,-0.0,4202.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892000,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8114988803863525,0.3681056797504425,0.334210604429245,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.921494722366333,0.5423948764801025,0.5153605341911316,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8731706738471985,0.4645900726318359,0.3266995549201965,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8915706276893616,0.4942648112773895,0.4702376127243042,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7708837985992432,0.3157386779785156,1.4356781244277954,291.1517028808594,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2192077636719,291.1517333984375,1.0,0.6913586854934692,1.0,1.0,0.3247230052947998,1.0,-3.701897144317627,2.6526854038238525,1.049211859703064,1.8181129693984983,0.0,0.0,0.0,206.9236602783203,245.0,-0.6758034825325012,-0.0,4202.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892060,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7939743399620056,0.3684036135673523,0.3351147472858429,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9000130295753479,0.5432301759719849,0.5168159008026123,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8551323413848877,0.4658271372318268,0.3280526399612427,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.872407853603363,0.4951701760292053,0.4717578291893005,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7548542618751526,0.3161583840847015,1.4407379627227783,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.216552734375,291.15142822265625,1.0,0.7014815807342529,1.0,1.0,0.3246511816978454,1.0,-3.714282274246216,2.661308765411377,1.0529735088348389,1.824168086051941,0.0,0.0,0.0,224.2955780029297,263.0,-0.4597785770893097,-0.0,4346.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892120,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7939743399620056,0.3684036135673523,0.3351147472858429,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9000130295753479,0.5432301759719849,0.5168159008026123,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8551323413848877,0.4658271372318268,0.3280526399612427,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.872407853603363,0.4951701760292053,0.4717578291893005,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7548542618751526,0.3161583840847015,1.4407379627227783,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.216552734375,291.15142822265625,1.0,0.7014815807342529,1.0,1.0,0.3246511816978454,1.0,-3.714282274246216,2.661308765411377,1.0529735088348389,1.824168086051941,0.0,0.0,0.0,224.2955780029297,263.0,-0.4597785770893097,-0.0,4346.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892180,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7783514261245728,0.3686528503894806,0.3359917402267456,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8823122978210449,0.5440100431442261,0.5182361602783203,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8397656083106995,0.4670149087905884,0.3293844759464264,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8559038043022156,0.4960255026817322,0.473248690366745,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7412106990814209,0.3165318965911865,1.4456729888916016,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.2137145996094,291.15118408203125,1.0,0.7116712331771851,1.0,1.0,0.3245793879032135,1.0,-3.726381540298462,2.669733762741089,1.056648015975952,1.830104231834412,0.0,0.0,0.0,242.13723754882807,266.0,-0.3828868865966797,-0.0,4493.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892240,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7783514261245728,0.3686528503894806,0.3359917402267456,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8823122978210449,0.5440100431442261,0.5182361602783203,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8397656083106995,0.4670149087905884,0.3293844759464264,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8559038043022156,0.4960255026817322,0.473248690366745,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7412106990814209,0.3165318965911865,1.4456729888916016,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.2137145996094,291.15118408203125,1.0,0.7116712331771851,1.0,1.0,0.3245793879032135,1.0,-3.726381540298462,2.669733762741089,1.056648015975952,1.830104231834412,0.0,0.0,0.0,242.13723754882807,266.0,-0.3828868865966797,-0.0,4493.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892300,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.773524284362793,0.3687618672847748,0.3363150060176849,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8768759369850159,0.5443807244300842,0.5188224911689758,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.835155189037323,0.467591792345047,0.3299603462219238,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.850919783115387,0.4964354038238525,0.4738718271255493,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7370685935020447,0.3167027533054352,1.447567343711853,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2122802734375,291.1510925292969,1.0,0.7149977087974548,1.0,1.0,0.3245434761047363,1.0,-3.7312026023864746,2.6731085777282715,1.0580940246582031,1.8325445652008057,0.0,0.0,0.0,248.3197021484375,266.0,-0.4025888741016388,-0.0,4546.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892360,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7700165510177612,0.3688696920871734,0.3365810215473175,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8729502558708191,0.5447453260421753,0.5193448066711426,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8318632245063782,0.4681647717952728,0.330490231513977,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8473456501960754,0.4968401491641998,0.4744317233562469,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7340714335441589,0.3168703019618988,1.44916832447052,291.15087890625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.2108764648437,291.1509094238281,1.0,0.7177320122718811,1.0,1.0,0.3245217204093933,1.0,-3.7353901863098153,2.676015853881836,1.0593743324279783,1.8346072435379028,0.0,0.0,0.0,253.07130432128903,254.0,-0.4400759041309356,-0.0,4588.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892420,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7696265578269958,0.3690211474895477,0.3367366194725036,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8726450800895691,0.545235276222229,0.5198295712471008,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8317890167236328,0.4689426124095917,0.3310469686985016,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8471183776855469,0.4973862767219543,0.4749690592288971,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7338016629219055,0.3170982301235199,1.4502981901168823,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2091064453125,291.1506652832031,1.0,0.7182109355926514,1.0,1.0,0.3244921267032623,1.0,-3.738842487335205,2.678442001342773,1.0604002475738523,1.8363970518112185,0.0,0.0,0.0,253.8872528076172,254.0,-0.5236625075340271,-0.0,4603.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892480,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7704042792320251,0.369099497795105,0.336767703294754,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8736045956611633,0.5454676747322083,0.5200088024139404,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8327214121818542,0.4693126082420349,0.3312741816043854,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8480260968208313,0.4976458251476288,0.4751736223697662,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7345107793807983,0.3172105550765991,1.450609803199768,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2083740234375,291.1505126953125,1.0,0.7178725600242615,1.0,1.0,0.3244781792163849,1.0,-3.739990949630737,2.6792657375335693,1.0607250928878784,1.836992859840393,0.0,0.0,0.0,253.00537109375,242.0,-0.5986211895942688,-0.0,4601.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892540,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.775408923625946,0.3693755865097046,0.336776465177536,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795485496520996,0.5462049841880798,0.5204561352729797,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8382206559181213,0.4704884886741638,0.3319070637226105,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8535898327827454,0.4984715282917022,0.4757032692432403,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7389650344848633,0.3175906538963318,1.4511220455169678,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2064819335937,291.1499328613281,1.0,0.7152414917945862,1.0,1.0,0.3244346678256988,1.0,-3.742556571960449,2.681156873703003,1.0613996982574463,1.8383209705352783,0.0,0.0,0.0,247.0847930908203,230.0,-0.7539517283439636,-0.0,4570.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892600,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.775408923625946,0.3693755865097046,0.336776465177536,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795485496520996,0.5462049841880798,0.5204561352729797,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8382206559181213,0.4704884886741638,0.3319070637226105,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8535898327827454,0.4984715282917022,0.4757032692432403,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7389650344848633,0.3175906538963318,1.4511220455169678,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2064819335937,291.1499328613281,1.0,0.7152414917945862,1.0,1.0,0.3244346678256988,1.0,-3.742556571960449,2.681156873703003,1.0613996982574463,1.8383209705352783,0.0,0.0,0.0,247.0847930908203,230.0,-0.7539517283439636,-0.0,4570.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892660,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7832528352737427,0.3696916103363037,0.3367145955562591,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.888730525970459,0.5469560027122498,0.5208032131195068,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8466095328330994,0.4716901183128357,0.3324743509292602,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8622137308120728,0.4993167519569397,0.4761379063129425,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7459229826927185,0.3180164098739624,1.4512944221496582,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20513916015625,291.1495361328125,1.0,0.7111530900001526,1.0,1.0,0.3244293928146362,1.0,-3.7443132400512695,2.6823842525482178,1.0619288682937622,1.8390692472457888,0.0,0.0,0.0,238.2200164794922,218.0,-0.5847702622413635,-0.0,4518.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892720,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7832528352737427,0.3696916103363037,0.3367145955562591,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.888730525970459,0.5469560027122498,0.5208032131195068,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8466095328330994,0.4716901183128357,0.3324743509292602,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8622137308120728,0.4993167519569397,0.4761379063129425,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7459229826927185,0.3180164098739624,1.4512944221496582,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20513916015625,291.1495361328125,1.0,0.7111530900001526,1.0,1.0,0.3244293928146362,1.0,-3.7443132400512695,2.6823842525482178,1.0619288682937622,1.8390692472457888,0.0,0.0,0.0,238.2200164794922,218.0,-0.5847702622413635,-0.0,4518.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892780,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7932055592536926,0.3700360655784607,0.3366249203681946,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9003026485443115,0.5477140545845032,0.5210997462272644,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8572826385498047,0.4729097485542297,0.3330121338367462,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8732147216796875,0.5001752376556396,0.4765278398990631,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7548645734786987,0.3184843063354492,1.4513816833496094,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2042236328125,291.1492614746094,1.0,0.7063165307044983,1.0,1.0,0.3244241178035736,1.0,-3.7457833290100098,2.6834213733673096,1.0623619556427002,1.8396329879760744,0.0,0.0,0.0,227.8431396484375,206.0,-0.4278597831726074,-0.0,4456.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216945171356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892840,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7932055592536926,0.3700360655784607,0.3366249203681946,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9003026485443115,0.5477140545845032,0.5210997462272644,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8572826385498047,0.4729097485542297,0.3330121338367462,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8732147216796875,0.5001752376556396,0.4765278398990631,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7548645734786987,0.3184843063354492,1.4513816833496094,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2042236328125,291.1492614746094,1.0,0.7063165307044983,1.0,1.0,0.3244241178035736,1.0,-3.7457833290100098,2.6834213733673096,1.0623619556427002,1.8396329879760744,0.0,0.0,0.0,227.8431396484375,206.0,-0.4278597831726074,-0.0,4456.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216945171356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892900,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7988767623901367,0.3702155947685241,0.3365752100944519,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.906980037689209,0.5480933785438538,0.521236002445221,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8634359240531921,0.4735236465930938,0.3332748115062713,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8795371651649475,0.5006070733070374,0.4767129719257355,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7600479125976562,0.3187321126461029,1.4514286518096924,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.20391845703125,291.149169921875,1.0,0.7037322521209717,1.0,1.0,0.3244214951992035,1.0,-3.746482610702514,2.6839170455932617,1.0625656843185425,1.839891076087952,0.0,0.0,0.0,222.3226318359375,206.0,-0.3612549901008606,-0.0,4423.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216945171356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11892960,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8049737811088562,0.3703983724117279,0.3365239202976227,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9146180748939514,0.5484718084335327,0.521366536617279,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8701283931732178,0.4741388857364654,0.3335349261760711,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8863847255706787,0.5010389089584351,0.4768935441970825,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7657048106193542,0.3189879953861236,1.4514884948730469,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2036437988281,291.149169921875,1.0,0.7010805606842041,1.0,1.0,0.3244377374649048,1.0,-3.7471799850463854,2.684349536895752,1.0628303289413452,1.8400880098342896,0.0,0.0,0.0,216.669921875,194.0,-0.2008227854967117,-0.0,4389.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216945171356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
