time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893020,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8179072737693787,0.3707710802555084,0.3364189565181732,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9323360323905944,0.5492242574691772,0.5216139554977417,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8851923942565918,0.4753711819648742,0.3340494930744171,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9016656875610352,0.5018977522850037,0.4772416055202484,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7785053253173828,0.3195216655731201,1.4516619443893433,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2032775878906,291.1492919921875,1.0,0.6956446170806885,1.0,1.0,0.324470192193985,1.0,-3.748597860336304,2.685220003128052,1.063377857208252,1.840498089790344,0.0,0.0,0.0,205.11276245117188,182.0,0.0819679275155067,-0.0,4319.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217019677162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893080,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8179072737693787,0.3707710802555084,0.3364189565181732,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9323360323905944,0.5492242574691772,0.5216139554977417,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8851923942565918,0.4753711819648742,0.3340494930744171,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9016656875610352,0.5018977522850037,0.4772416055202484,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7785053253173828,0.3195216655731201,1.4516619443893433,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2032775878906,291.1492919921875,1.0,0.6956446170806885,1.0,1.0,0.324470192193985,1.0,-3.748597860336304,2.685220003128052,1.063377857208252,1.840498089790344,0.0,0.0,0.0,205.11276245117188,182.0,0.0819679275155067,-0.0,4319.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217019677162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893140,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8320791721343994,0.3711490631103515,0.3363121747970581,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9522722959518432,0.5499674677848816,0.5218456387519836,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9026619791984558,0.4766014814376831,0.3345576226711273,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9205188155174256,0.5027475357055664,0.4775736629962921,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7934604287147522,0.3200802803039551,1.451914668083191,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2030944824219,291.1495361328125,1.0,0.6900961995124817,1.0,1.0,0.3245026767253876,1.0,-3.750062942504883,2.68611741065979,1.0639455318450928,1.8409591913223269,0.0,0.0,0.0,193.3551025390625,170.0,0.2558277249336242,-0.0,4247.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217019677162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893200,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8320791721343994,0.3711490631103515,0.3363121747970581,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9522722959518432,0.5499674677848816,0.5218456387519836,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9026619791984558,0.4766014814376831,0.3345576226711273,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9205188155174256,0.5027475357055664,0.4775736629962921,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7934604287147522,0.3200802803039551,1.451914668083191,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2030944824219,291.1495361328125,1.0,0.6900961995124817,1.0,1.0,0.3245026767253876,1.0,-3.750062942504883,2.68611741065979,1.0639455318450928,1.8409591913223269,0.0,0.0,0.0,193.3551025390625,170.0,0.2558277249336242,-0.0,4247.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,293.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217019677162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893260,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8486737012863159,0.3715281188488006,0.3362034261226654,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9731121063232422,0.5506988167762756,0.5220628380775452,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9246407747268676,0.4778255224227905,0.3350592255592346,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9434340596199036,0.5035871267318726,0.4778925478458404,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8106871843338013,0.3206579387187958,1.45223867893219,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2030029296875,291.1497802734375,1.0,0.6844831705093384,1.0,1.0,0.3245256841182709,1.0,-3.751570224761963,2.6870710849761963,1.0644992589950562,1.8414973020553589,0.0,0.0,0.0,181.5004425048828,158.0,0.3188501000404358,-0.0,4175.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217019677162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893320,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8486737012863159,0.3715281188488006,0.3362034261226654,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9731121063232422,0.5506988167762756,0.5220628380775452,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9246407747268676,0.4778255224227905,0.3350592255592346,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9434340596199036,0.5035871267318726,0.4778925478458404,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8106871843338013,0.3206579387187958,1.45223867893219,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2030029296875,291.1497802734375,1.0,0.6844831705093384,1.0,1.0,0.3245256841182709,1.0,-3.751570224761963,2.6870710849761963,1.0644992589950562,1.8414973020553589,0.0,0.0,0.0,181.5004425048828,158.0,0.3188501000404358,-0.0,4175.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217019677162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8689436316490173,0.3719048500061035,0.3360919952392578,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9935327768325806,0.5514180064201355,0.5222663283348083,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9510669112205504,0.4790387451648712,0.3355529010295868,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9682313203811646,0.5044136047363281,0.478198230266571,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8294289112091064,0.3212515413761139,1.4526318311691284,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2029724121094,291.1500549316406,1.0,0.6788182854652405,1.0,1.0,0.3245486915111542,1.0,-3.752988576889038,2.6879570484161377,1.06503164768219,1.8420456647872925,0.0,0.0,0.0,169.60935974121094,176.0,0.3672534525394439,-0.0,4103.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8689436316490173,0.3719048500061035,0.3360919952392578,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9935327768325806,0.5514180064201355,0.5222663283348083,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9510669112205504,0.4790387451648712,0.3355529010295868,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9682313203811646,0.5044136047363281,0.478198230266571,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8294289112091064,0.3212515413761139,1.4526318311691284,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2029724121094,291.1500549316406,1.0,0.6788182854652405,1.0,1.0,0.3245486915111542,1.0,-3.752988576889038,2.6879570484161377,1.06503164768219,1.8420456647872925,0.0,0.0,0.0,169.60935974121094,176.0,0.3672534525394439,-0.0,4103.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893500,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8701852560043335,0.3720922768115997,0.3362382054328918,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9946438074111938,0.551771879196167,0.5225771069526672,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.952811598777771,0.4796428680419922,0.3359549343585968,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9696862697601318,0.5048249959945679,0.4785610139369964,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8306340575218201,0.3215562701225281,1.4538689851760864,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2030029296875,291.1501770019531,1.0,0.6795436143875122,1.0,1.0,0.3245601654052734,1.0,-3.7560670375823975,2.6900110244750977,1.0660561323165894,1.843384861946106,0.0,0.0,0.0,169.17410278320312,176.0,0.4527706801891327,-0.0,4109.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893560,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8661671876907349,0.3722597658634186,0.3364807069301605,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9911315441131592,0.5521095395088196,0.5229893326759338,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9482234716415404,0.4802291691303253,0.3364325165748596,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9653324484825134,0.5052207112312317,0.4790276288986206,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.82719886302948,0.3218514025211334,1.4556282758712769,291.150390625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2029113769531,291.15045166015625,1.0,0.6814485192298889,1.0,1.0,0.3245584368705749,1.0,-3.760106325149536,2.692750930786133,1.067355394363403,1.8452630043029783,0.0,0.0,0.0,171.63262939453125,194.0,0.5857028961181641,-0.0,4135.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893620,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8549776673316956,0.3724696934223175,0.3369335532188415,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9802648425102234,0.5525854229927063,0.5237111449241638,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9344640970230104,0.4810794293880462,0.3372266888618469,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9521636962890624,0.5057855844497681,0.4798332154750824,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.817282497882843,0.3222719728946686,1.458803415298462,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.20245361328125,291.1508483886719,1.0,0.6860255599021912,1.0,1.0,0.3245557844638824,1.0,-3.7672641277313232,2.69761061668396,1.0696533918380735,1.8485939502716064,0.0,0.0,0.0,178.67503356933594,194.0,0.6953179240226746,-0.0,4200.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893680,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8508028984069824,0.372525006532669,0.3370886445045471,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9757892489433287,0.552726149559021,0.523953378200531,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9291102290153505,0.4813375771045685,0.3374874293804168,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9469056725502014,0.5059546232223511,0.4801020622253418,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8134300708770752,0.3223970532417297,1.459882736206055,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.2022399902344,291.1509704589844,1.0,0.6877650618553162,1.0,1.0,0.3245549499988556,1.0,-3.769678115844727,2.699249505996704,1.0704286098480225,1.8497190475463867,0.0,0.0,0.0,181.4929962158203,212.0,0.7144535779953003,-0.0,4225.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893740,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8325808644294739,0.3727017343044281,0.3377631604671478,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9535381197929382,0.553264319896698,0.524998664855957,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9057081937789916,0.4823608994483948,0.3385974764823913,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9224191904067992,0.5066115260124207,0.4812590181827545,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.795183539390564,0.3228765428066253,1.4645838737487793,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2009582519531,291.1514892578125,1.0,0.6960080862045288,1.0,1.0,0.3245514631271362,1.0,-3.780132293701172,2.706345796585083,1.073786377906799,1.8545976877212524,0.0,0.0,0.0,195.3372344970703,230.0,0.7118428349494934,-0.0,4343.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893800,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8325808644294739,0.3727017343044281,0.3377631604671478,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9535381197929382,0.553264319896698,0.524998664855957,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9057081937789916,0.4823608994483948,0.3385974764823913,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9224191904067992,0.5066115260124207,0.4812590181827545,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.795183539390564,0.3228765428066253,1.4645838737487793,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2009582519531,291.1514892578125,1.0,0.6960080862045288,1.0,1.0,0.3245514631271362,1.0,-3.780132293701172,2.706345796585083,1.073786377906799,1.8545976877212524,0.0,0.0,0.0,195.3372344970703,230.0,0.7118428349494934,-0.0,4343.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217094182968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893860,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8148512244224548,0.3728014826774597,0.3384455442428589,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.9289621114730836,0.553729772567749,0.5260577201843262,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8848943710327148,0.4833056032657623,0.3397134244441986,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8995046615600586,0.5071974992752075,0.4824312329292297,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.7770090103149414,0.3232924342155456,1.469391703605652,291.1516418457031,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.1991882324219,291.15167236328125,1.0,0.7051817178726196,1.0,1.0,0.3244986832141876,1.0,-3.790767192840576,2.713732957839966,1.0770341157913208,1.859732747077942,0.0,0.0,0.0,211.3051300048828,248.0,0.3497928977012634,-0.0,4476.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893920,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8148512244224548,0.3728014826774597,0.3384455442428589,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.9289621114730836,0.553729772567749,0.5260577201843262,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8848943710327148,0.4833056032657623,0.3397134244441986,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8995046615600586,0.5071974992752075,0.4824312329292297,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.7770090103149414,0.3232924342155456,1.469391703605652,291.1516418457031,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.1991882324219,291.15167236328125,1.0,0.7051817178726196,1.0,1.0,0.3244986832141876,1.0,-3.790767192840576,2.713732957839966,1.0770341157913208,1.859732747077942,0.0,0.0,0.0,211.3051300048828,248.0,0.3497928977012634,-0.0,4476.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11893980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7974383234977722,0.3728341460227966,0.3391086459159851,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9064684510231018,0.5541281700134277,0.5270977020263672,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8662003874778748,0.4841777682304382,0.3408113121986389,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8800049424171448,0.5077182650566101,0.4835860729217529,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.760744035243988,0.323650598526001,1.4741482734680176,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1970520019531,291.1516418457031,1.0,0.7147675156593323,1.0,1.0,0.324445903301239,1.0,-3.8012518882751465,2.721027135848999,1.080224871635437,1.864802598953247,0.0,0.0,0.0,228.41416931152344,266.0,0.0605197586119174,-0.0,4617.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894040,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7974383234977722,0.3728341460227966,0.3391086459159851,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9064684510231018,0.5541281700134277,0.5270977020263672,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8662003874778748,0.4841777682304382,0.3408113121986389,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8800049424171448,0.5077182650566101,0.4835860729217529,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.760744035243988,0.323650598526001,1.4741482734680176,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1970520019531,291.1516418457031,1.0,0.7147675156593323,1.0,1.0,0.324445903301239,1.0,-3.8012518882751465,2.721027135848999,1.080224871635437,1.864802598953247,0.0,0.0,0.0,228.41416931152344,266.0,0.0605197586119174,-0.0,4617.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894100,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7892434000968933,0.3728278875350952,0.3394286930561065,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8970657587051392,0.5543037056922913,0.5276049375534058,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8577999472618103,0.4845882654190063,0.3413494527339935,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.871153712272644,0.5079559087753296,0.4841515123844147,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.753462016582489,0.3238100707530975,1.4764829874038696,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.1958923339844,291.1515808105469,1.0,0.7196221351623535,1.0,1.0,0.3244194984436035,1.0,-3.806385517120361,2.7246017456054688,1.081783652305603,1.8672844171524048,0.0,0.0,0.0,237.2165985107422,266.0,-0.052213467657566,-0.0,4689.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894160,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7815386652946472,0.3728078007698059,0.3397400379180908,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8882917165756226,0.5544643998146057,0.5281022191047668,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8500216007232666,0.4849825799465179,0.341879278421402,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8629220128059387,0.508179247379303,0.4847075045108795,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7467286586761475,0.3239578008651733,1.478783130645752,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1946716308594,291.1514587402344,1.0,0.7244864106178284,1.0,1.0,0.324386715888977,1.0,-3.811433792114258,2.7281408309936523,1.0832929611206057,1.869745135307312,0.0,0.0,0.0,246.12062072753903,284.0,-0.1828772872686386,-0.0,4762.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.767591118812561,0.3727314472198486,0.340337336063385,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8723737001419067,0.5547458529472351,0.5290668606758118,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8361286520957947,0.4857277572154999,0.342914342880249,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8482025861740112,0.5085878968238831,0.4857912361621856,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7346978187561035,0.3242233097553253,1.4832831621170044,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1921081542969,291.151123046875,1.0,0.7341915965080261,1.0,1.0,0.3243211507797241,1.0,-3.8212790489196777,2.7350544929504395,1.0862243175506592,1.874544262886048,0.0,0.0,0.0,264.1211242675781,272.0,-0.4025903344154358,-0.0,4908.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.767591118812561,0.3727314472198486,0.340337336063385,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8723737001419067,0.5547458529472351,0.5290668606758118,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8361286520957947,0.4857277572154999,0.342914342880249,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8482025861740112,0.5085878968238831,0.4857912361621856,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7346978187561035,0.3242233097553253,1.4832831621170044,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1921081542969,291.151123046875,1.0,0.7341915965080261,1.0,1.0,0.3243211507797241,1.0,-3.8212790489196777,2.7350544929504395,1.0862243175506592,1.874544262886048,0.0,0.0,0.0,264.1211242675781,272.0,-0.4025903344154358,-0.0,4908.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894340,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7650143504142761,0.3726302981376648,0.3403763473033905,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8695912957191467,0.5549845099449158,0.5294326543807983,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8339195847511292,0.4864296913146972,0.343505322933197,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8457130193710327,0.5089563131332397,0.486278235912323,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.732651948928833,0.3244608044624328,1.4850010871887207,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1895446777344,291.1506042480469,1.0,0.7357467412948608,1.0,1.0,0.3242556154727936,1.0,-3.825141668319702,2.7378854751586914,1.0872560739517212,1.876704454421997,0.0,0.0,0.0,267.7897033691406,260.0,-0.7555611729621887,-0.0,4944.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894400,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7650143504142761,0.3726302981376648,0.3403763473033905,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8695912957191467,0.5549845099449158,0.5294326543807983,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8339195847511292,0.4864296913146972,0.343505322933197,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8457130193710327,0.5089563131332397,0.486278235912323,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.732651948928833,0.3244608044624328,1.4850010871887207,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1895446777344,291.1506042480469,1.0,0.7357467412948608,1.0,1.0,0.3242556154727936,1.0,-3.825141668319702,2.7378854751586914,1.0872560739517212,1.876704454421997,0.0,0.0,0.0,267.7897033691406,260.0,-0.7555611729621887,-0.0,4944.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217168688774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894460,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7680203914642334,0.372571587562561,0.340155690908432,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8732603192329407,0.5552316308021545,0.5294948220252991,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.837439239025116,0.4871445596218109,0.3438747525215149,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8491809368133545,0.5093367695808411,0.4864647388458252,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7355192303657532,0.3247318863868713,1.4853758811950684,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1875915527344,291.1499328613281,1.0,0.7337635159492493,1.0,1.0,0.3242239654064178,1.0,-3.82607364654541,2.738623142242432,1.0874502658843994,1.877315044403076,0.0,0.0,0.0,263.64263916015625,248.0,-0.8805854320526123,-0.0,4919.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894520,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7680203914642334,0.372571587562561,0.340155690908432,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8732603192329407,0.5552316308021545,0.5294948220252991,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.837439239025116,0.4871445596218109,0.3438747525215149,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8491809368133545,0.5093367695808411,0.4864647388458252,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7355192303657532,0.3247318863868713,1.4853758811950684,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1875915527344,291.1499328613281,1.0,0.7337635159492493,1.0,1.0,0.3242239654064178,1.0,-3.82607364654541,2.738623142242432,1.0874502658843994,1.877315044403076,0.0,0.0,0.0,263.64263916015625,248.0,-0.8805854320526123,-0.0,4919.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894580,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7741121649742126,0.3725557029247284,0.3398337662220001,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8804765939712524,0.5554920434951782,0.529421329498291,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8441264033317566,0.4878756105899811,0.3441462516784668,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8559568524360657,0.5097348690032959,0.4865193963050842,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7411049008369446,0.325050801038742,1.4852516651153564,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.18621826171875,291.1492919921875,1.0,0.7299178242683411,1.0,1.0,0.3241923451423645,1.0,-3.825841903686523,2.738569498062134,1.0872724056243896,1.877366662025452,0.0,0.0,0.0,255.6615600585937,236.0,-0.87287837266922,-0.0,4867.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894640,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7741121649742126,0.3725557029247284,0.3398337662220001,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8804765939712524,0.5554920434951782,0.529421329498291,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8441264033317566,0.4878756105899811,0.3441462516784668,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8559568524360657,0.5097348690032959,0.4865193963050842,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7411049008369446,0.325050801038742,1.4852516651153564,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.18621826171875,291.1492919921875,1.0,0.7299178242683411,1.0,1.0,0.3241923451423645,1.0,-3.825841903686523,2.738569498062134,1.0872724056243896,1.877366662025452,0.0,0.0,0.0,255.6615600585937,236.0,-0.87287837266922,-0.0,4867.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894700,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7779942154884338,0.3725599348545074,0.3396546244621277,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8850395083427429,0.5556252002716064,0.5293561816215515,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.848343551158905,0.4882428348064422,0.3442610204219818,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8602573871612549,0.5099385380744934,0.4865199625492096,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7446485757827759,0.3252279162406921,1.485118746757507,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1857604980469,291.1490173339844,1.0,0.7275981307029724,1.0,1.0,0.324176549911499,1.0,-3.8255269527435294,2.738408088684082,1.0871188640594482,1.8772958517074585,0.0,0.0,0.0,250.853759765625,236.0,-0.8395146131515503,-0.0,4834.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894760,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7823318243026733,0.3725701570510864,0.3394691050052643,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8901188969612122,0.5557590126991272,0.5292791128158569,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8530532121658325,0.4886068105697632,0.3443650603294372,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8650681972503662,0.5101438760757446,0.4865095615386963,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7486192584037781,0.3254159688949585,1.484974026679993,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1853942871094,291.1488647460937,1.0,0.7251154780387878,1.0,1.0,0.3241933584213257,1.0,-3.825149536132813,2.7380969524383545,1.087052583694458,1.8770867586135864,0.0,0.0,0.0,245.71270751953125,224.0,-0.6196934580802917,-0.0,4800.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894820,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7905526161193848,0.3725985586643219,0.3391495048999786,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8997029066085815,0.5559841394424438,0.5291305780410767,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8620195984840393,0.4892102181911468,0.3445196151733398,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8742256164550781,0.5104915499687195,0.4864752292633056,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7562143802642822,0.3257551789283752,1.4847441911697388,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1850280761719,291.1488342285156,1.0,0.720693826675415,1.0,1.0,0.3242216110229492,1.0,-3.824454307556152,2.737520933151245,1.0869333744049072,1.876689910888672,0.0,0.0,0.0,236.5672607421875,224.0,-0.2677100002765655,-0.0,4738.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894880,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7922393679618835,0.37260502576828,0.3390879929065704,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9016635417938232,0.5560267567634583,0.5291002988815308,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.86387038230896,0.4893239438533783,0.344546914100647,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8761129975318909,0.5105578303337097,0.4864670038223266,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7577874064445496,0.3258225619792938,1.4847047328948977,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1849670410156,291.1488342285156,1.0,0.7198280692100525,1.0,1.0,0.324226975440979,1.0,-3.82431960105896,2.737409830093384,1.0869097709655762,1.876612663269043,0.0,0.0,0.0,234.7786407470703,212.0,-0.2153561413288116,-0.0,4726.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11894940,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.803679347038269,0.3726517856121063,0.3387005031108856,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.915729522705078,0.5562894940376282,0.5288983583450317,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8765473365783691,0.490024983882904,0.3447032868862152,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8889980316162109,0.5109705328941345,0.4864048957824707,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7686116695404053,0.3262628018856048,1.4845004081726074,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1848449707031,291.14892578125,1.0,0.7142819762229919,1.0,1.0,0.3242606222629547,1.0,-3.823477506637573,2.736715793609619,1.0867619514465332,1.8761266469955444,0.0,0.0,0.0,223.3372497558593,200.0,0.029102561995387,-0.0,4648.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895000,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.803679347038269,0.3726517856121063,0.3387005031108856,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.915729522705078,0.5562894940376282,0.5288983583450317,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8765473365783691,0.490024983882904,0.3447032868862152,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8889980316162109,0.5109705328941345,0.4864048957824707,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7686116695404053,0.3262628018856048,1.4845004081726074,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1848449707031,291.14892578125,1.0,0.7142819762229919,1.0,1.0,0.3242606222629547,1.0,-3.823477506637573,2.736715793609619,1.0867619514465332,1.8761266469955444,0.0,0.0,0.0,223.3372497558593,200.0,0.029102561995387,-0.0,4648.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
