time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895060,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8162227869033813,0.3727040886878967,0.338309496641159,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9328194856643676,0.5565424561500549,0.5286779403686523,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8911778330802917,0.4907069802284241,0.3448393940925598,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9037634134292604,0.511377215385437,0.4863278865814209,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7812075018882751,0.3267301023006439,1.4843755960464478,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1849365234375,291.149169921875,1.0,0.7085931301116943,1.0,1.0,0.3243076205253601,1.0,-3.822662830352783,2.7359955310821533,1.08666729927063,1.875602126121521,0.0,0.0,0.0,211.6383819580078,188.0,0.2546781301498413,-0.0,4570.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895120,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8162227869033813,0.3727040886878967,0.338309496641159,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9328194856643676,0.5565424561500549,0.5286779403686523,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8911778330802917,0.4907069802284241,0.3448393940925598,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9037634134292604,0.511377215385437,0.4863278865814209,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7812075018882751,0.3267301023006439,1.4843755960464478,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1849365234375,291.149169921875,1.0,0.7085931301116943,1.0,1.0,0.3243076205253601,1.0,-3.822662830352783,2.7359955310821533,1.08666729927063,1.875602126121521,0.0,0.0,0.0,211.6383819580078,188.0,0.2546781301498413,-0.0,4570.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895180,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.829765260219574,0.3727577924728393,0.3379158675670624,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.951871395111084,0.5567826628684998,0.5284412503242493,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9080810546875,0.4913678467273712,0.3449575901031494,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9220423698425292,0.5117745399475098,0.4862378537654876,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7957422733306885,0.3272186815738678,1.484328031539917,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1851501464844,291.1495056152344,1.0,0.7028224468231201,1.0,1.0,0.3243545889854431,1.0,-3.82188081741333,2.7352969646453857,1.0865838527679443,1.8750863075256348,0.0,0.0,0.0,199.81570434570312,176.0,0.3978399932384491,-0.0,4490.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895240,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.829765260219574,0.3727577924728393,0.3379158675670624,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.951871395111084,0.5567826628684998,0.5284412503242493,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9080810546875,0.4913678467273712,0.3449575901031494,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9220423698425292,0.5117745399475098,0.4862378537654876,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7957422733306885,0.3272186815738678,1.484328031539917,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1851501464844,291.1495056152344,1.0,0.7028224468231201,1.0,1.0,0.3243545889854431,1.0,-3.82188081741333,2.7352969646453857,1.0865838527679443,1.8750863075256348,0.0,0.0,0.0,199.81570434570312,176.0,0.3978399932384491,-0.0,4490.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895300,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8372526168823242,0.372784286737442,0.3377179205417633,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9617910981178284,0.5568970441818237,0.5283166766166687,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.91822612285614,0.4916895031929016,0.3450099229812622,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9326162934303284,0.5119687914848328,0.4861878454685211,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8038027286529541,0.3274698257446289,1.484331488609314,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1853332519531,291.1496887207031,1.0,0.6999151706695557,1.0,1.0,0.3243780732154846,1.0,-3.821499824523926,2.734954833984375,1.0865449905395508,1.8748313188552856,0.0,0.0,0.0,193.87750244140625,176.0,0.4458630979061126,-0.0,4450.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895360,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8454107046127319,0.3728100061416626,0.3375191688537597,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9717844128608704,0.5570074915885925,0.5281882286071777,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9295020699501038,0.492005318403244,0.3450580835342407,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9438451528549194,0.5121599435806274,0.4861347377300262,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8122532963752747,0.3277245759963989,1.484350323677063,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1854858398437,291.1498107910156,1.0,0.6969969868659973,1.0,1.0,0.3243867456912994,1.0,-3.821122646331787,2.73466420173645,1.086458444595337,1.8746261596679688,0.0,0.0,0.0,187.9303131103516,164.0,0.407694935798645,-0.0,4410.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921724319458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895420,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8643541932106018,0.3728578686714172,0.3371180891990661,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9914421439170836,0.5572149157524109,0.52791827917099,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9542755484580994,0.4926173388957977,0.3451404869556427,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9673683643341064,0.5125311613082886,0.4860176742076874,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8301350474357605,0.3282436728477478,1.4844303131103516,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1858825683594,291.1500244140625,1.0,0.6911306977272034,1.0,1.0,0.3244040608406067,1.0,-3.820369720458984,2.73409104347229,1.0862785577774048,1.8742215633392327,0.0,0.0,0.0,176.01690673828125,182.0,0.3298618495464325,-0.0,4330.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895480,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8643541932106018,0.3728578686714172,0.3371180891990661,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9914421439170836,0.5572149157524109,0.52791827917099,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9542755484580994,0.4926173388957977,0.3451404869556427,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9673683643341064,0.5125311613082886,0.4860176742076874,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8301350474357605,0.3282436728477478,1.4844303131103516,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1858825683594,291.1500244140625,1.0,0.6911306977272034,1.0,1.0,0.3244040608406067,1.0,-3.820369720458984,2.73409104347229,1.0862785577774048,1.8742215633392327,0.0,0.0,0.0,176.01690673828125,182.0,0.3298618495464325,-0.0,4330.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895540,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8610219955444336,0.372882068157196,0.3372222781181335,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.988409459590912,0.5573990345001221,0.528175413608551,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9505898356437684,0.4931938648223877,0.3456053435802459,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9637576937675476,0.5128819346427917,0.4864305853843689,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8275216221809387,0.3287651538848877,1.4871314764022827,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1861877441406,291.1502990722656,1.0,0.6934828162193298,1.0,1.0,0.3244214057922363,1.0,-3.825101375579834,2.737266063690185,1.087835431098938,1.8762149810791016,0.0,0.0,0.0,178.1844940185547,200.0,0.4885448217391968,-0.0,4358.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895600,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8610219955444336,0.372882068157196,0.3372222781181335,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.988409459590912,0.5573990345001221,0.528175413608551,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9505898356437684,0.4931938648223877,0.3456053435802459,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9637576937675476,0.5128819346427917,0.4864305853843689,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8275216221809387,0.3287651538848877,1.4871314764022827,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1861877441406,291.1502990722656,1.0,0.6934828162193298,1.0,1.0,0.3244214057922363,1.0,-3.825101375579834,2.737266063690185,1.087835431098938,1.8762149810791016,0.0,0.0,0.0,178.1844940185547,200.0,0.4885448217391968,-0.0,4358.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895660,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8459038734436035,0.3728186786174774,0.3375458419322967,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9726141095161438,0.55750972032547,0.5286753177642822,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.931370973587036,0.4936777651309967,0.3462366759777069,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9451662302017212,0.5131613612174988,0.4870884716510772,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8138989210128784,0.3292315900325775,1.4910794496536257,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1859130859375,291.15069580078125,1.0,0.6994637250900269,1.0,1.0,0.3244138360023498,1.0,-3.832393169403076,2.7422542572021484,1.0901390314102173,1.879542708396912,0.0,0.0,0.0,188.1689300537109,218.0,0.5384060144424438,-0.0,4444.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895720,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8459038734436035,0.3728186786174774,0.3375458419322967,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9726141095161438,0.55750972032547,0.5286753177642822,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.931370973587036,0.4936777651309967,0.3462366759777069,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9451662302017212,0.5131613612174988,0.4870884716510772,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8138989210128784,0.3292315900325775,1.4910794496536257,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1859130859375,291.15069580078125,1.0,0.6994637250900269,1.0,1.0,0.3244138360023498,1.0,-3.832393169403076,2.7422542572021484,1.0901390314102173,1.879542708396912,0.0,0.0,0.0,188.1689300537109,218.0,0.5384060144424438,-0.0,4444.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895780,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8281182050704956,0.3726676702499389,0.3379354774951935,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9501572847366332,0.5575437545776367,0.5292563438415527,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9078181982040404,0.4940670728683471,0.3469151556491852,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9209032654762268,0.5133656859397888,0.4878289997577667,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7960205078125,0.3296310603618622,1.495462417602539,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1849975585937,291.1510314941406,1.0,0.7073239684104919,1.0,1.0,0.3244062960147857,1.0,-3.840543031692505,2.7478272914886475,1.092715859413147,1.8832831382751465,0.0,0.0,0.0,202.09640502929688,236.0,0.4785782098770141,-0.0,4559.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895840,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8281182050704956,0.3726676702499389,0.3379354774951935,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9501572847366332,0.5575437545776367,0.5292563438415527,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9078181982040404,0.4940670728683471,0.3469151556491852,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9209032654762268,0.5133656859397888,0.4878289997577667,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7960205078125,0.3296310603618622,1.495462417602539,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1849975585937,291.1510314941406,1.0,0.7073239684104919,1.0,1.0,0.3244062960147857,1.0,-3.840543031692505,2.7478272914886475,1.092715859413147,1.8832831382751465,0.0,0.0,0.0,202.09640502929688,236.0,0.4785782098770141,-0.0,4559.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895900,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8192649483680725,0.3725627362728119,0.3381356000900268,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9378662109375,0.5575339198112488,0.5295554399490356,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.897098183631897,0.4942288100719452,0.3472563326358795,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9090057611465454,0.5134415626525879,0.4882083237171173,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7869019508361816,0.3298063278198242,1.497706174850464,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1843566894531,291.1511535644531,1.0,0.711643397808075,1.0,1.0,0.3244025409221649,1.0,-3.8447110652923584,2.7506768703460693,1.0940343141555786,1.8852007389068604,0.0,0.0,0.0,209.94024658203125,236.0,0.4222992360591888,-0.0,4622.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11895960,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.810477614402771,0.3724406361579895,0.3383333683013916,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9256684184074402,0.5575079321861267,0.529853343963623,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8869033455848694,0.4943706691265106,0.3475939631462097,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8983848094940186,0.5135016441345215,0.4885867238044739,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.778140127658844,0.3299668431282043,1.49994957447052,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.18359375,291.15118408203125,1.0,0.7161065340042114,1.0,1.0,0.3243809938430786,1.0,-3.8488693237304688,2.753578424453736,1.0952908992767334,1.8871749639511108,0.0,0.0,0.0,218.1460418701172,254.0,0.2625651061534881,-0.0,4688.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896020,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7944144010543823,0.3721747100353241,0.338683009147644,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9053086042404176,0.5574200749397278,0.5303881168365479,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8695770502090454,0.4945824742317199,0.3481988608837127,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8805661201477051,0.5135731101036072,0.4892705678939819,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.763327419757843,0.3302263915538788,1.5040321350097656,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1819763183594,291.1510925292969,1.0,0.7245346903800964,1.0,1.0,0.3243413865566253,1.0,-3.856398344039917,2.7588419914245605,1.0975563526153564,1.8907654285430908,0.0,0.0,0.0,233.8791046142578,254.0,-0.0211286675184965,-0.0,4814.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896080,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7930799126625061,0.3721493482589721,0.3387123644351959,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9037522077560424,0.5574101805686951,0.5304335951805115,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8681690096855164,0.4945981502532959,0.3482503294944763,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8791100382804871,0.5135771036148071,0.4893290400505066,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.762127697467804,0.330247014760971,1.504383206367493,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.18182373046875,291.1510925292969,1.0,0.7252750992774963,1.0,1.0,0.3243379294872284,1.0,-3.8570432662963854,2.7592928409576416,1.097750186920166,1.89107346534729,0.0,0.0,0.0,235.2745056152344,272.0,-0.0414093509316444,-0.0,4825.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,293.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7774311304092407,0.3718026876449585,0.339061826467514,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8858527541160583,0.5572567582130432,0.5309832096099854,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8518850803375244,0.4947567582130432,0.3488747179508209,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8622004389762878,0.513598620891571,0.4900422394275665,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7482881546020508,0.3304793238639831,1.508703351020813,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1797790527344,291.1508483886719,1.0,0.7345737218856812,1.0,1.0,0.3242948949337005,1.0,-3.864934682846069,2.7648158073425293,1.1001189947128296,1.894850492477417,0.0,0.0,0.0,252.97251892089844,290.0,-0.2502856850624084,-0.0,4965.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896200,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7774311304092407,0.3718026876449585,0.339061826467514,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8858527541160583,0.5572567582130432,0.5309832096099854,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8518850803375244,0.4947567582130432,0.3488747179508209,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8622004389762878,0.513598620891571,0.4900422394275665,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7482881546020508,0.3304793238639831,1.508703351020813,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1797790527344,291.1508483886719,1.0,0.7345737218856812,1.0,1.0,0.3242948949337005,1.0,-3.864934682846069,2.7648158073425293,1.1001189947128296,1.894850492477417,0.0,0.0,0.0,252.97251892089844,290.0,-0.2502856850624084,-0.0,4965.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896260,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7637112140655518,0.3714069724082947,0.3393776714801788,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8700869083404541,0.5570522546768188,0.5314961075782776,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8378415703773499,0.4948515892028808,0.349463015794754,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8475804328918457,0.5135708451271057,0.4907203316688537,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.736376941204071,0.3306704759597778,1.512889742851257,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1776123046875,291.1505432128906,1.0,0.7438679933547974,1.0,1.0,0.3242573738098144,1.0,-3.872495174407959,2.770094871520996,1.1024000644683838,1.898460865020752,0.0,0.0,0.0,270.9626159667969,278.0,-0.3690724372863769,-0.0,5107.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896320,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7637112140655518,0.3714069724082947,0.3393776714801788,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8700869083404541,0.5570522546768188,0.5314961075782776,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8378415703773499,0.4948515892028808,0.349463015794754,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8475804328918457,0.5135708451271057,0.4907203316688537,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.736376941204071,0.3306704759597778,1.512889742851257,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1776123046875,291.1505432128906,1.0,0.7438679933547974,1.0,1.0,0.3242573738098144,1.0,-3.872495174407959,2.770094871520996,1.1024000644683838,1.898460865020752,0.0,0.0,0.0,270.9626159667969,278.0,-0.3690724372863769,-0.0,5107.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896380,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.761013925075531,0.3709887564182281,0.339134007692337,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8671380877494812,0.5568100810050964,0.5314114093780518,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353332877159119,0.494900643825531,0.3496030271053314,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8449294567108154,0.5135071277618408,0.4908022880554199,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7343176007270813,0.3308355808258056,1.514285922050476,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1754455566406,291.1501159667969,1.0,0.7450639009475708,1.0,1.0,0.3242198824882507,1.0,-3.874058246612549,2.7712714672088623,1.1027865409851074,1.899437665939331,0.0,0.0,0.0,274.5245056152344,266.0,-0.6480069160461426,-0.0,5136.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896440,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.761013925075531,0.3709887564182281,0.339134007692337,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8671380877494812,0.5568100810050964,0.5314114093780518,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353332877159119,0.494900643825531,0.3496030271053314,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8449294567108154,0.5135071277618408,0.4908022880554199,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7343176007270813,0.3308355808258056,1.514285922050476,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1754455566406,291.1501159667969,1.0,0.7450639009475708,1.0,1.0,0.3242198824882507,1.0,-3.874058246612549,2.7712714672088623,1.1027865409851074,1.899437665939331,0.0,0.0,0.0,274.5245056152344,266.0,-0.6480069160461426,-0.0,5136.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896500,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7618910074234009,0.3707955479621887,0.3389014601707458,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8682572245597839,0.5566930770874023,0.5312423706054688,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8364061117172241,0.4949277937412262,0.3495782613754272,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8460080623626709,0.5134803056716919,0.490717351436615,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7352845668792725,0.3309299945831299,1.514411211013794,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.174560546875,291.1497802734375,1.0,0.7442260980606079,1.0,1.0,0.3242011070251465,1.0,-3.8735952377319336,2.771017074584961,1.1025781631469729,1.8993279933929443,0.0,0.0,0.0,273.0422668457031,266.0,-0.8003503680229187,-0.0,5124.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896560,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7636812329292297,0.3706141114234924,0.3386321365833282,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8704373836517334,0.556580662727356,0.5310275554656982,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8384310603141785,0.4949579834938049,0.3495188057422638,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8480722308158875,0.5134588479995728,0.4905873239040375,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7370721101760864,0.3310360908508301,1.514348030090332,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1738586425781,291.1495056152344,1.0,0.742769181728363,1.0,1.0,0.3242006599903106,1.0,-3.8727095127105713,2.770413398742676,1.1022958755493164,1.8989653587341309,0.0,0.0,0.0,270.2738037109375,254.0,-0.7996199131011963,-0.0,5103.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896620,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7692775130271912,0.3702822923660278,0.3380302786827087,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8771291375160217,0.5563681125640869,0.5305126905441284,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8445799946784973,0.495024174451828,0.3493329286575317,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8543840050697327,0.5134305357933044,0.4902441501617431,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7424646615982056,0.3312855362892151,1.5139226913452148,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1729736328125,291.1490478515625,1.0,0.7386496067047119,1.0,1.0,0.324199765920639,1.0,-3.87021803855896,2.768707513809204,1.101510524749756,1.8979034423828125,0.0,0.0,0.0,262.2256164550781,242.0,-0.6788864731788635,-0.0,5042.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896680,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7692775130271912,0.3702822923660278,0.3380302786827087,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8771291375160217,0.5563681125640869,0.5305126905441284,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8445799946784973,0.495024174451828,0.3493329286575317,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8543840050697327,0.5134305357933044,0.4902441501617431,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7424646615982056,0.3312855362892151,1.5139226913452148,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1729736328125,291.1490478515625,1.0,0.7386496067047119,1.0,1.0,0.324199765920639,1.0,-3.87021803855896,2.768707513809204,1.101510524749756,1.8979034423828125,0.0,0.0,0.0,262.2256164550781,242.0,-0.6788864731788635,-0.0,5042.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896740,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7768587470054626,0.3699795007705688,0.337386816740036,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8860969543457031,0.5561642646789551,0.5299336314201355,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8528257012367249,0.4950872957706451,0.3490921258926391,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8628775477409363,0.5134137272834778,0.489839494228363,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.749690055847168,0.3315799832344055,1.513351559638977,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1484375,297.1725769042969,291.148681640625,1.0,0.7336059808731079,1.0,1.0,0.3241988718509674,1.0,-3.86728310585022,2.766702175140381,1.100580811500549,1.8966225385665887,0.0,0.0,0.0,252.26123046875,230.0,-0.5436803698539734,-0.0,4968.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896800,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7768587470054626,0.3699795007705688,0.337386816740036,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8860969543457031,0.5561642646789551,0.5299336314201355,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8528257012367249,0.4950872957706451,0.3490921258926391,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8628775477409363,0.5134137272834778,0.489839494228363,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.749690055847168,0.3315799832344055,1.513351559638977,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1484375,297.1725769042969,291.148681640625,1.0,0.7336059808731079,1.0,1.0,0.3241988718509674,1.0,-3.86728310585022,2.766702175140381,1.100580811500549,1.8966225385665887,0.0,0.0,0.0,252.26123046875,230.0,-0.5436803698539734,-0.0,4968.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896860,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7860512137413025,0.3696944117546081,0.3367244005203247,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8968860507011414,0.5559614896774292,0.5293182134628296,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8628510236740112,0.4951371848583221,0.348814994096756,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8731982111930847,0.5134004354476929,0.4894008934497833,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7584967613220215,0.3319125473499298,1.512773036956787,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1726379394531,291.148681640625,1.0,0.7280693650245667,1.0,1.0,0.3242487609386444,1.0,-3.864187717437744,2.7644143104553223,1.099773406982422,1.8950871229171755,0.0,0.0,0.0,241.29705810546875,218.0,-0.1318341046571731,-0.0,4886.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896920,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7860512137413025,0.3696944117546081,0.3367244005203247,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8968860507011414,0.5559614896774292,0.5293182134628296,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8628510236740112,0.4951371848583221,0.348814994096756,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8731982111930847,0.5134004354476929,0.4894008934497833,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7584967613220215,0.3319125473499298,1.512773036956787,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1726379394531,291.148681640625,1.0,0.7280693650245667,1.0,1.0,0.3242487609386444,1.0,-3.864187717437744,2.7644143104553223,1.099773406982422,1.8950871229171755,0.0,0.0,0.0,241.29705810546875,218.0,-0.1318341046571731,-0.0,4886.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11896980,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7966858744621277,0.3694181144237518,0.3360534310340881,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9095389246940612,0.5557532906532288,0.5286799073219299,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8745712637901306,0.4951648712158203,0.348509669303894,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8852173089981079,0.5133836269378662,0.4889413118362427,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7688362002372742,0.3322765529155731,1.5122512578964231,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1729736328125,291.1488647460937,1.0,0.722277045249939,1.0,1.0,0.3242986500263214,1.0,-3.861063718795776,2.7621023654937744,1.0989612340927124,1.8935279846191408,0.0,0.0,0.0,229.8405303955078,206.0,0.143665999174118,-0.0,4801.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897040,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7966858744621277,0.3694181144237518,0.3360534310340881,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9095389246940612,0.5557532906532288,0.5286799073219299,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8745712637901306,0.4951648712158203,0.348509669303894,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8852173089981079,0.5133836269378662,0.4889413118362427,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7688362002372742,0.3322765529155731,1.5122512578964231,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1729736328125,291.1488647460937,1.0,0.722277045249939,1.0,1.0,0.3242986500263214,1.0,-3.861063718795776,2.7621023654937744,1.0989612340927124,1.8935279846191408,0.0,0.0,0.0,229.8405303955078,206.0,0.143665999174118,-0.0,4801.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
