time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897100,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8025339841842651,0.3692807853221893,0.3357154428958893,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9170105457305908,0.5556451082229614,0.5283533334732056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8810866475105286,0.4951675832271576,0.3483467698097229,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8918699026107788,0.5133717060089111,0.4887046813964844,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7746052742004395,0.3324683308601379,1.5120177268981934,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1732482910156,291.14898681640625,1.0,0.7193220853805542,1.0,1.0,0.3243236243724823,1.0,-3.859502077102661,2.760947227478028,1.0985548496246338,1.892746925354004,0.0,0.0,0.0,224.0092315673828,206.0,0.236005961894989,-0.0,4758.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897160,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8086958527565002,0.3691428303718567,0.3353757858276367,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9251828193664552,0.5555332899093628,0.5280221700668335,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8880556225776672,0.4951619803905487,0.3481772541999817,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.898960292339325,0.5133564472198486,0.4884637892246246,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7807914018630981,0.3326653242111206,1.511801838874817,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1735534667969,291.1491394042969,1.0,0.7163408994674683,1.0,1.0,0.3243460059165954,1.0,-3.857941150665283,2.759801149368286,1.098140001296997,1.8919733762741089,0.0,0.0,0.0,218.13864135742188,194.0,0.2954241931438446,-0.0,4715.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897220,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8214795589447021,0.3688631951808929,0.3346911966800689,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9431377053260804,0.5552975535392761,0.5273463726043701,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.903434991836548,0.4951246976852417,0.3478187024593353,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9152787923812866,0.5133145451545715,0.4879691898822784,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7944893836975098,0.3330720961093902,1.5114179849624634,291.1494140625,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1742248535156,291.1494140625,1.0,0.7103204727172852,1.0,1.0,0.3243907988071441,1.0,-3.8548152446746826,2.757508516311645,1.097306728363037,1.890422224998474,0.0,0.0,0.0,206.3276214599609,182.0,0.376484602689743,-0.0,4628.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897280,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8214795589447021,0.3688631951808929,0.3346911966800689,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9431377053260804,0.5552975535392761,0.5273463726043701,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.903434991836548,0.4951246976852417,0.3478187024593353,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9152787923812866,0.5133145451545715,0.4879691898822784,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7944893836975098,0.3330720961093902,1.5114179849624634,291.1494140625,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1742248535156,291.1494140625,1.0,0.7103204727172852,1.0,1.0,0.3243907988071441,1.0,-3.8548152446746826,2.757508516311645,1.097306728363037,1.890422224998474,0.0,0.0,0.0,206.3276214599609,182.0,0.376484602689743,-0.0,4628.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897340,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8356718420982361,0.3685757219791412,0.333998292684555,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9624142646789552,0.5550429224967957,0.5266513824462891,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9225107431411744,0.4950485527515411,0.3474322557449341,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9353832602500916,0.5132543444633484,0.4874560236930847,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8100312352180481,0.3334933519363403,1.5110925436019895,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1750183105469,291.1497497558594,1.0,0.7042378187179565,1.0,1.0,0.3244355618953705,1.0,-3.851670503616333,2.755204439163208,1.096466302871704,1.888857364654541,0.0,0.0,0.0,194.4605255126953,170.0,0.4298830330371856,-0.0,4540.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897400,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8356718420982361,0.3685757219791412,0.333998292684555,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9624142646789552,0.5550429224967957,0.5266513824462891,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9225107431411744,0.4950485527515411,0.3474322557449341,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9353832602500916,0.5132543444633484,0.4874560236930847,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8100312352180481,0.3334933519363403,1.5110925436019895,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1750183105469,291.1497497558594,1.0,0.7042378187179565,1.0,1.0,0.3244355618953705,1.0,-3.851670503616333,2.755204439163208,1.096466302871704,1.888857364654541,0.0,0.0,0.0,194.4605255126953,170.0,0.4298830330371856,-0.0,4540.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897460,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8524463176727295,0.368277370929718,0.333295464515686,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.981987714767456,0.5547665953636169,0.5259357690811157,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9453676342964172,0.4949301183223724,0.3470163941383362,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9577915668487548,0.5131728053092957,0.4869225919246673,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.826728105545044,0.3339259326457977,1.5108168125152588,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17584228515625,291.1499328613281,1.0,0.6981039643287659,1.0,1.0,0.3244487345218658,1.0,-3.848489761352539,2.752985000610352,1.0955045223236084,1.887378573417664,0.0,0.0,0.0,182.56629943847656,173.0,0.2986446022987366,-0.0,4453.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897520,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8524463176727295,0.368277370929718,0.333295464515686,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.981987714767456,0.5547665953636169,0.5259357690811157,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9453676342964172,0.4949301183223724,0.3470163941383362,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9577915668487548,0.5131728053092957,0.4869225919246673,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.826728105545044,0.3339259326457977,1.5108168125152588,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17584228515625,291.1499328613281,1.0,0.6981039643287659,1.0,1.0,0.3244487345218658,1.0,-3.848489761352539,2.752985000610352,1.0955045223236084,1.887378573417664,0.0,0.0,0.0,182.56629943847656,173.0,0.2986446022987366,-0.0,4453.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897580,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8602113723754883,0.3679570853710174,0.3328372538089752,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9897693395614624,0.5544644594192505,0.5254715085029602,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9552994966506958,0.4947645962238312,0.3467720746994018,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9672221541404724,0.5130653381347656,0.486640602350235,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8344308733940125,0.3343625962734222,1.511868953704834,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1766662597656,291.15008544921875,1.0,0.6960368752479553,1.0,1.0,0.3244619071483612,1.0,-3.8480072021484375,2.7526156902313232,1.0953913927078247,1.887077569961548,0.0,0.0,0.0,177.72738647460938,191.0,0.3118182122707367,-0.0,4420.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897640,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8602113723754883,0.3679570853710174,0.3328372538089752,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9897693395614624,0.5544644594192505,0.5254715085029602,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9552994966506958,0.4947645962238312,0.3467720746994018,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9672221541404724,0.5130653381347656,0.486640602350235,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8344308733940125,0.3343625962734222,1.511868953704834,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1766662597656,291.15008544921875,1.0,0.6960368752479553,1.0,1.0,0.3244619071483612,1.0,-3.8480072021484375,2.7526156902313232,1.0953913927078247,1.887077569961548,0.0,0.0,0.0,177.72738647460938,191.0,0.3118182122707367,-0.0,4420.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897700,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8567630052566528,0.3677761256694793,0.3327555656433105,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9865019917488098,0.554295003414154,0.5253955721855164,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9511407613754272,0.4946536123752594,0.3467588126659393,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9633334875106812,0.5129930377006531,0.4866557121276855,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.831546425819397,0.3345733284950256,1.5131866931915283,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1769714355469,291.15020751953125,1.0,0.6975033283233643,1.0,1.0,0.3244684934616089,1.0,-3.849400997161865,2.753548145294189,1.095852971076965,1.8876489400863647,0.0,0.0,0.0,179.7415313720703,191.0,0.3611068725585937,-0.0,4437.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897760,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.850135087966919,0.3675715625286102,0.3327340185642242,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9797415137290956,0.554105818271637,0.5253859758377075,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9427398443222046,0.4945155382156372,0.3467895686626434,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9553720951080322,0.512900710105896,0.486736923456192,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8256878852844238,0.3347702920436859,1.514848232269287,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1771545410156,291.150390625,1.0,0.6998745799064636,1.0,1.0,0.3244656920433044,1.0,-3.851496458053589,2.754983901977539,1.096512794494629,1.88860285282135,0.0,0.0,0.0,183.8625946044922,209.0,0.4135178923606872,-0.0,4470.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897820,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8331688046455383,0.36708864569664,0.3327641785144806,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9596856236457824,0.5536633133888245,0.5254537463188171,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9198538661003112,0.4941542148590088,0.3469005823135376,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9328935742378236,0.5126504302024841,0.4869851469993591,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8097856640815735,0.3351141810417175,1.5186524391174316,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.177001953125,291.1506652832031,1.0,0.706437349319458,1.0,1.0,0.3244601488113403,1.0,-3.856623888015747,2.758495330810547,1.0981286764144895,1.8909531831741333,0.0,0.0,0.0,195.857650756836,227.0,0.4076257646083832,-0.0,4564.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897880,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8331688046455383,0.36708864569664,0.3327641785144806,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9596856236457824,0.5536633133888245,0.5254537463188171,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9198538661003112,0.4941542148590088,0.3469005823135376,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9328935742378236,0.5126504302024841,0.4869851469993591,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8097856640815735,0.3351141810417175,1.5186524391174316,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.177001953125,291.1506652832031,1.0,0.706437349319458,1.0,1.0,0.3244601488113403,1.0,-3.856623888015747,2.758495330810547,1.0981286764144895,1.8909531831741333,0.0,0.0,0.0,195.857650756836,227.0,0.4076257646083832,-0.0,4564.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11897940,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8151724934577942,0.3665152490139007,0.3328231275081634,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9351339936256408,0.5531385540962219,0.5255612730979919,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8968935012817383,0.4936847388744354,0.3470224440097809,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9083699584007264,0.5123156905174255,0.4872710406780243,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7913866639137268,0.335391104221344,1.5227155685424805,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1763000488281,291.15087890625,1.0,0.7143840789794922,1.0,1.0,0.3244546055793762,1.0,-3.862204790115357,2.762315273284912,1.099889636039734,1.893515944480896,0.0,0.0,0.0,210.86724853515625,245.0,0.3071885406970978,-0.0,4679.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898000,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8151724934577942,0.3665152490139007,0.3328231275081634,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9351339936256408,0.5531385540962219,0.5255612730979919,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8968935012817383,0.4936847388744354,0.3470224440097809,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9083699584007264,0.5123156905174255,0.4872710406780243,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7913866639137268,0.335391104221344,1.5227155685424805,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1763000488281,291.15087890625,1.0,0.7143840789794922,1.0,1.0,0.3244546055793762,1.0,-3.862204790115357,2.762315273284912,1.099889636039734,1.893515944480896,0.0,0.0,0.0,210.86724853515625,245.0,0.3071885406970978,-0.0,4679.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898060,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7966316938400269,0.3656814694404602,0.3327797353267669,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9107792377471924,0.5523550510406494,0.5255652666091919,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8761702179908752,0.4929341673851013,0.3470513522624969,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8871996402740479,0.5117188692092896,0.4874505400657654,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.773733377456665,0.3354130983352661,1.526322841644287,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1496887207031,297.1731872558594,291.150146484375,1.0,0.7229156494140625,1.0,1.0,0.3244218826293945,1.0,-3.866753101348877,2.7655208110809326,1.1012322902679443,1.895731925964356,0.0,0.0,0.0,227.63253784179688,263.0,-0.8635937571525574,-0.0,4803.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898120,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7966316938400269,0.3656814694404602,0.3327797353267669,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9107792377471924,0.5523550510406494,0.5255652666091919,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8761702179908752,0.4929341673851013,0.3470513522624969,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8871996402740479,0.5117188692092896,0.4874505400657654,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.773733377456665,0.3354130983352661,1.526322841644287,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1496887207031,297.1731872558594,291.150146484375,1.0,0.7229156494140625,1.0,1.0,0.3244218826293945,1.0,-3.866753101348877,2.7655208110809326,1.1012322902679443,1.895731925964356,0.0,0.0,0.0,227.63253784179688,263.0,-0.8635937571525574,-0.0,4803.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898180,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.7789583206176758,0.3645020723342895,0.3324641287326813,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8902988433837891,0.5512152910232544,0.5252771377563477,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8573396801948547,0.491811603307724,0.3468520641326904,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.867921769618988,0.5107598900794983,0.4873325526714325,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.7576296329498291,0.335053414106369,1.528450846672058,291.1473999023437,291.1499938964844,288.7463684082031,287.11846923828125,291.1457824707031,297.1667175292969,291.14727783203125,1.0,0.7314709424972534,1.0,1.0,0.3243891596794128,1.0,-3.868209600448608,2.7666256427764893,1.1015840768814087,1.896534085273743,0.0,0.0,0.0,245.5137481689453,281.0,-3.295384407043457,-0.0,4926.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898240,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.7789583206176758,0.3645020723342895,0.3324641287326813,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8902988433837891,0.5512152910232544,0.5252771377563477,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8573396801948547,0.491811603307724,0.3468520641326904,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.867921769618988,0.5107598900794983,0.4873325526714325,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.7576296329498291,0.335053414106369,1.528450846672058,291.1473999023437,291.1499938964844,288.7463684082031,287.11846923828125,291.1457824707031,297.1667175292969,291.14727783203125,1.0,0.7314709424972534,1.0,1.0,0.3243891596794128,1.0,-3.868209600448608,2.7666256427764893,1.1015840768814087,1.896534085273743,0.0,0.0,0.0,245.5137481689453,281.0,-3.295384407043457,-0.0,4926.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898300,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.7708289623260498,0.3638115227222442,0.3322189748287201,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8810010552406311,0.5505378246307373,0.5250357389450073,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8488303422927856,0.4911380112171173,0.3466769754886627,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8591638803482056,0.510170578956604,0.4871739447116852,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.7503334283828735,0.334754467010498,1.5289983749389648,291.1451721191406,291.1499938964844,288.7443542480469,287.11767578125,291.1430358886719,297.16259765625,291.14501953125,1.0,0.7356793284416199,1.0,1.0,0.324372798204422,1.0,-3.8678832054138175,2.766461133956909,1.1014220714569092,1.896444320678711,0.0,0.0,0.0,254.6623992919922,281.0,-4.632501125335693,-0.0,4985.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898360,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.7632229328155518,0.3630694150924682,0.3319283127784729,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8722780346870422,0.5498042702674866,0.524742603302002,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8409159183502197,0.4904056787490845,0.346461683511734,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8510158658027649,0.5095239281654358,0.4869622886180877,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.7435427308082581,0.3343935310840606,1.5292704105377195,291.1427917480469,291.1499938964844,288.7419128417969,287.1167297363281,291.140380859375,297.1581115722656,291.1426086425781,1.0,0.7398284077644348,1.0,1.0,0.3244369328022003,1.0,-3.8669955730438232,2.765645980834961,1.1013494729995728,1.895836591720581,0.0,0.0,0.0,263.8776550292969,284.0,-5.542644500732422,-0.0,5044.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898420,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.754090428352356,0.3614564538002014,0.3309606313705444,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8619314432144165,0.5481880903244019,0.5237338542938232,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8315019607543945,0.488785982131958,0.3457140922546386,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8414096832275391,0.50807785987854,0.4861128330230713,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.7355169653892517,0.3335091471672058,1.5277358293533323,291.1371459960937,291.1499938964844,288.7357482910156,287.1142883300781,291.1337585449219,297.1482849121094,291.13690185546875,1.0,0.7439085841178894,1.0,1.0,0.3245652019977569,1.0,-3.860856056213379,2.760995864868164,1.0998601913452148,1.892667293548584,0.0,0.0,0.0,275.14129638671875,272.0,-7.479807376861572,-0.0,5099.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898480,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.754090428352356,0.3614564538002014,0.3309606313705444,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8619314432144165,0.5481880903244019,0.5237338542938232,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8315019607543945,0.488785982131958,0.3457140922546386,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8414096832275391,0.50807785987854,0.4861128330230713,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.7355169653892517,0.3335091471672058,1.5277358293533323,291.1371459960937,291.1499938964844,288.7357482910156,287.1142883300781,291.1337585449219,297.1482849121094,291.13690185546875,1.0,0.7439085841178894,1.0,1.0,0.3245652019977569,1.0,-3.860856056213379,2.760995864868164,1.0998601913452148,1.892667293548584,0.0,0.0,0.0,275.14129638671875,272.0,-7.479807376861572,-0.0,5099.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898540,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7525079250335693,0.3597234189510345,0.3294649124145508,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.860502302646637,0.5464125275611877,0.5221364498138428,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8301053047180176,0.4870026707649231,0.3445276916027069,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8400991559028625,0.5064689517021179,0.4846707880496979,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7344186902046204,0.3324616551399231,1.523365497589111,291.1298217773437,291.1499938964844,288.7279357910156,287.1112365722656,291.1253967285156,297.1380920410156,291.1295166015625,1.0,0.7419907450675964,1.0,1.0,0.3246934413909912,1.0,-3.8487191200256334,2.752264976501465,1.09645414352417,1.88676917552948,0.0,0.0,0.0,275.228271484375,260.0,-9.678289413452148,-0.0,5063.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898600,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7525079250335693,0.3597234189510345,0.3294649124145508,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.860502302646637,0.5464125275611877,0.5221364498138428,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8301053047180176,0.4870026707649231,0.3445276916027069,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8400991559028625,0.5064689517021179,0.4846707880496979,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7344186902046204,0.3324616551399231,1.523365497589111,291.1298217773437,291.1499938964844,288.7279357910156,287.1112365722656,291.1253967285156,297.1380920410156,291.1295166015625,1.0,0.7419907450675964,1.0,1.0,0.3246934413909912,1.0,-3.8487191200256334,2.752264976501465,1.09645414352417,1.88676917552948,0.0,0.0,0.0,275.228271484375,260.0,-9.678289413452148,-0.0,5063.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898660,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.7546520829200745,0.3579239249229431,0.3276869356632232,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.863494336605072,0.5445259809494019,0.5202006101608276,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8326976299285889,0.4851063787937164,0.3430896401405334,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8428968787193298,0.5047463178634644,0.4828876554965973,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7367622256278992,0.3313136994838714,1.5174211263656616,291.123779296875,291.1499938964844,288.7185363769531,287.1075134277344,291.1200256347656,297.128173828125,291.12353515625,1.0,0.7372150421142578,1.0,1.0,0.3254078030586242,1.0,-3.8332226276397705,2.739258289337158,1.093964457511902,1.8773022890090945,0.0,0.0,0.0,269.466064453125,248.0,-8.587252616882324,-0.0,4979.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898720,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.7546520829200745,0.3579239249229431,0.3276869356632232,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.863494336605072,0.5445259809494019,0.5202006101608276,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8326976299285889,0.4851063787937164,0.3430896401405334,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8428968787193298,0.5047463178634644,0.4828876554965973,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7367622256278992,0.3313136994838714,1.5174211263656616,291.123779296875,291.1499938964844,288.7185363769531,287.1075134277344,291.1200256347656,297.128173828125,291.12353515625,1.0,0.7372150421142578,1.0,1.0,0.3254078030586242,1.0,-3.8332226276397705,2.739258289337158,1.093964457511902,1.8773022890090945,0.0,0.0,0.0,269.466064453125,248.0,-8.587252616882324,-0.0,4979.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898780,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7588853240013123,0.3560714721679687,0.3257571756839752,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.8689669966697693,0.542548418045044,0.5180678963661194,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.8375032544136047,0.4831162095069885,0.34150430560112,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.848000168800354,0.5029300451278687,0.4809048771858215,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.7410300374031067,0.330093652009964,1.5106135606765747,291.11773681640625,291.1499938964844,288.70758056640625,287.1031494140625,291.11376953125,297.1188659667969,291.1174621582031,1.0,0.7308880686759949,1.0,1.0,0.3261221349239349,1.0,-3.8158493041992174,2.724930047988892,1.0909192562103271,1.866932272911072,0.0,0.0,0.0,260.808349609375,236.0,-8.597406387329102,-0.0,4871.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898840,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7588853240013123,0.3560714721679687,0.3257571756839752,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.8689669966697693,0.542548418045044,0.5180678963661194,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.8375032544136047,0.4831162095069885,0.34150430560112,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.848000168800354,0.5029300451278687,0.4809048771858215,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.7410300374031067,0.330093652009964,1.5106135606765747,291.11773681640625,291.1499938964844,288.70758056640625,287.1031494140625,291.11376953125,297.1188659667969,291.1174621582031,1.0,0.7308880686759949,1.0,1.0,0.3261221349239349,1.0,-3.8158493041992174,2.724930047988892,1.0909192562103271,1.866932272911072,0.0,0.0,0.0,260.808349609375,236.0,-8.597406387329102,-0.0,4871.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898900,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.76155686378479,0.3551208078861236,0.3247496783733368,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8723622560501099,0.5415226221084595,0.5169445872306824,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8404906988143921,0.4820826947689056,0.3406686186790466,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8511691093444824,0.501984179019928,0.4798558056354522,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.7436774969100952,0.3294566571712494,1.506980299949646,291.1144104003906,291.1499938964844,288.7015686035156,287.1007385253906,291.1102600097656,297.1143798828125,291.1141357421875,1.0,0.7273672819137573,1.0,1.0,0.3264793157577514,1.0,-3.806645631790161,2.717423439025879,1.0892223119735718,1.8615210056304927,0.0,0.0,0.0,255.8644256591797,236.0,-8.9359712600708,-0.0,4811.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11898960,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.764522910118103,0.3541537225246429,0.3237184584140777,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8761059045791626,0.5404727458953857,0.5157890319824219,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8437908887863159,0.4810241758823395,0.3398084342479706,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8546698093414307,0.5010137557983398,0.4787740707397461,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7466015815734863,0.3288023471832275,1.5032246112823486,291.1119079589844,291.1499938964844,288.6951599121094,287.0981750488281,291.1087646484375,297.11004638671875,291.1117553710937,1.0,0.7236853241920471,1.0,1.0,0.3271598517894745,1.0,-3.7971582412719727,2.708670139312744,1.088488221168518,1.8549280166625977,0.0,0.0,0.0,250.67364501953125,224.0,-7.665562629699707,-0.0,4750.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,293.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899020,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7678421139717102,0.3531529605388641,0.3226449489593506,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.8802691698074341,0.5393794775009155,0.5145799517631531,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.8474728465080261,0.4799214005470276,0.3389079570770263,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.8585739135742188,0.5000007152557373,0.4776396155357361,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7498639822006226,0.3281187117099762,1.4992793798446655,291.1101379394531,291.1499938964844,288.6882629394531,287.09539794921875,291.10723876953125,297.10577392578125,291.1099548339844,1.0,0.7197899222373962,1.0,1.0,0.3278547525405884,1.0,-3.7872157096862793,2.6994969844818115,1.0877186059951782,1.8480108976364136,0.0,0.0,0.0,245.1781311035156,224.0,-6.449764251708984,-0.0,4685.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217317700386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899080,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.7712854743003845,0.3521795272827148,0.3215994238853454,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.8845637440681458,0.5383100509643555,0.513396680355072,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.8512885570526123,0.4788421392440796,0.3380263447761535,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.8626160025596619,0.4990075528621673,0.4765271246433258,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.7532451152801514,0.3274480700492859,1.4954077005386353,291.1083679199219,291.1499938964844,288.6813049316406,287.09259033203125,291.1055603027344,297.101806640625,291.1081848144531,1.0,0.7159533500671387,1.0,1.0,0.3285208940505981,1.0,-3.777475595474243,2.690574407577514,1.086901068687439,1.8412878513336184,0.0,0.0,0.0,239.7771148681641,212.0,-5.890159130096436,-0.0,4623.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
