time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899140,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.7788050770759583,0.3502075970172882,0.3194843828678131,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8938713073730469,0.5361295342445374,0.5109890103340149,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8596363663673401,0.4766400754451751,0.3362314403057098,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8714379668235779,0.4969764053821563,0.4742580652236938,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.7606436610221863,0.3260753452777862,1.4875119924545288,291.1045227050781,291.1499938964844,288.6665344238281,287.08660888671875,291.1015625,297.09423828125,291.1042785644531,1.0,0.7081373929977417,1.0,1.0,0.3298403918743133,1.0,-3.7576425075531006,2.672574281692505,1.0850682258605957,1.8277195692062376,0.0,0.0,0.0,228.86216735839844,212.0,-5.755775451660156,-0.0,4496.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899200,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.7790575623512268,0.3501442968845367,0.3194166123867035,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.8941822648048401,0.5360592007637024,0.5109115242958069,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8599173426628113,0.4765690267086029,0.3361736536026001,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.8717342615127563,0.4969107210636139,0.4741849303245544,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.7608927488327026,0.3260309100151062,1.487257480621338,291.1043701171875,291.1499938964844,288.6660461425781,287.08642578125,291.1014404296875,297.093994140625,291.1041564941406,1.0,0.7078864574432373,1.0,1.0,0.3298819661140442,1.0,-3.7570040225982666,2.671998977661133,1.0850050449371338,1.827285647392273,0.0,0.0,0.0,228.5142059326172,200.0,-5.768249034881592,-0.0,4492.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899260,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.7878431677818298,0.3480441868305206,0.3171693086624145,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.904972493648529,0.5337166786193848,0.5083335638046265,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.8697342276573181,0.4742019474506378,0.3342505097389221,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.8820526003837585,0.494719922542572,0.4717476963996887,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.7695919275283813,0.32454714179039,1.4787806272506714,291.1017150878906,291.1499938964844,288.64947509765625,287.07965087890625,291.0995788574219,297.0865783691406,291.1015625,1.0,0.6995585560798645,1.0,1.0,0.3316752314567566,1.0,-3.735751152038574,2.65151047706604,1.0842406749725342,1.8114598989486688,0.0,0.0,0.0,217.0615997314453,188.0,-4.096685409545898,-0.0,4359.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899320,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.7878431677818298,0.3480441868305206,0.3171693086624145,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.904972493648529,0.5337166786193848,0.5083335638046265,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.8697342276573181,0.4742019474506378,0.3342505097389221,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.8820526003837585,0.494719922542572,0.4717476963996887,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.7695919275283813,0.32454714179039,1.4787806272506714,291.1017150878906,291.1499938964844,288.64947509765625,287.07965087890625,291.0995788574219,297.0865783691406,291.1015625,1.0,0.6995585560798645,1.0,1.0,0.3316752314567566,1.0,-3.735751152038574,2.65151047706604,1.0842406749725342,1.8114598989486688,0.0,0.0,0.0,217.0615997314453,188.0,-4.096685409545898,-0.0,4359.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899380,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7977283596992493,0.3458845019340515,0.3148660063743591,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.9179685711860656,0.5312877893447876,0.5056717395782471,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.880885660648346,0.4717477262020111,0.3322645425796509,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8936841487884521,0.4924401938915252,0.4692241251468658,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7794661521911621,0.322999358177185,1.4700050354003906,291.0992126464844,291.1499938964844,288.631591796875,287.0722961425781,291.0970458984375,297.0794982910156,291.0990295410156,1.0,0.691015362739563,1.0,1.0,0.3334685266017914,1.0,-3.713791847229004,2.63057279586792,1.083219051361084,1.7952685356140137,0.0,0.0,0.0,205.5075836181641,176.0,-3.7536327838897705,-0.0,4225.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899440,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7977283596992493,0.3458845019340515,0.3148660063743591,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.9179685711860656,0.5312877893447876,0.5056717395782471,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.880885660648346,0.4717477262020111,0.3322645425796509,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8936841487884521,0.4924401938915252,0.4692241251468658,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7794661521911621,0.322999358177185,1.4700050354003906,291.0992126464844,291.1499938964844,288.631591796875,287.0722961425781,291.0970458984375,297.0794982910156,291.0990295410156,1.0,0.691015362739563,1.0,1.0,0.3334685266017914,1.0,-3.713791847229004,2.63057279586792,1.083219051361084,1.7952685356140137,0.0,0.0,0.0,205.5075836181641,176.0,-3.7536327838897705,-0.0,4225.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899500,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.803116500377655,0.344782143831253,0.3136931657791137,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9253528118133544,0.5300378203392029,0.5043078064918518,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8870150446891785,0.4704852402210235,0.3312471807003021,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9000340700149536,0.4912641048431396,0.4679285585880279,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.7848889231681824,0.3221991062164306,1.4655004739761353,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.0954284667969,297.075927734375,291.0975341796875,1.0,0.6866682171821594,1.0,1.0,0.3343651592731476,1.0,-3.702536582946777,2.6199440956115723,1.0825926065444946,1.7870714664459229,0.0,0.0,0.0,199.71023559570312,176.0,-3.959923505783081,-0.0,4158.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899560,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8087817430496216,0.3436677157878876,0.3125089406967163,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9332268834114076,0.528765082359314,0.5029223561286926,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8935459852218628,0.4692007899284363,0.3302141726016998,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.906868815422058,0.4900648891925812,0.4666111171245575,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7906630039215088,0.3213818073272705,1.4609196186065674,291.0965270996094,291.1499938964844,288.6125183105469,287.0643920898437,291.09454345703125,297.0723876953125,291.09637451171875,1.0,0.682274580001831,1.0,1.0,0.3353976905345917,1.0,-3.691105365753174,2.608776807785034,1.0823285579681396,1.7783925533294678,0.0,0.0,0.0,193.90728759765625,164.0,-3.574378728866577,-0.0,4091.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899620,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8206005096435547,0.341401070356369,0.3101073503494262,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9501434564590454,0.5261560678482056,0.500090479850769,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.908116102218628,0.4665743112564087,0.3281063437461853,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9231861233711244,0.4876017570495605,0.4639141261577606,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8033773303031921,0.3196986615657806,1.4515372514724731,291.0944519042969,291.1499938964844,288.5922241210937,287.0559387207031,291.09246826171875,297.0655212402344,291.0942687988281,1.0,0.6733505129814148,1.0,1.0,0.3374627232551574,1.0,-3.667739152908325,2.586098909378052,1.081640124320984,1.760844111442566,0.0,0.0,0.0,182.2871551513672,152.0,-3.1854264736175537,-0.0,3956.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899680,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8206005096435547,0.341401070356369,0.3101073503494262,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9501434564590454,0.5261560678482056,0.500090479850769,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.908116102218628,0.4665743112564087,0.3281063437461853,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9231861233711244,0.4876017570495605,0.4639141261577606,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8033773303031921,0.3196986615657806,1.4515372514724731,291.0944519042969,291.1499938964844,288.5922241210937,287.0559387207031,291.09246826171875,297.0655212402344,291.0942687988281,1.0,0.6733505129814148,1.0,1.0,0.3374627232551574,1.0,-3.667739152908325,2.586098909378052,1.081640124320984,1.760844111442566,0.0,0.0,0.0,182.2871551513672,152.0,-3.1854264736175537,-0.0,3956.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899740,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8337715268135071,0.3390758633613586,0.307656317949295,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.9680324196815492,0.5234595537185669,0.4971782863140106,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.9264769554138184,0.4638711512088775,0.325946033000946,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.942352294921875,0.4850500822067261,0.461135596036911,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8173542618751526,0.317948043346405,1.4418619871139526,291.0918273925781,291.1499938964844,288.5708312988281,287.0469665527344,291.0895690917969,297.058837890625,291.0916442871094,1.0,0.6642463207244873,1.0,1.0,0.3395277857780456,1.0,-3.6437039375305176,2.563066005706787,1.080637812614441,1.7430187463760376,0.0,0.0,0.0,170.65919494628906,140.0,-3.591892004013061,-0.0,3821.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899800,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8337715268135071,0.3390758633613586,0.307656317949295,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.9680324196815492,0.5234595537185669,0.4971782863140106,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.9264769554138184,0.4638711512088775,0.325946033000946,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.942352294921875,0.4850500822067261,0.461135596036911,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8173542618751526,0.317948043346405,1.4418619871139526,291.0918273925781,291.1499938964844,288.5708312988281,287.0469665527344,291.0895690917969,297.058837890625,291.0916442871094,1.0,0.6642463207244873,1.0,1.0,0.3395277857780456,1.0,-3.6437039375305176,2.563066005706787,1.080637812614441,1.7430187463760376,0.0,0.0,0.0,170.65919494628906,140.0,-3.591892004013061,-0.0,3821.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899860,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8494112491607666,0.336692750453949,0.3051525354385376,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9861699938774108,0.5206783413887024,0.4941852688789367,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9480994939804076,0.4610957205295563,0.3237343728542328,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9633154273033142,0.4824130237102508,0.4582755267620086,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8327915072441101,0.3161309957504272,1.4318872690200806,291.0897521972656,291.1499938964844,288.5483703613281,287.0374450683594,291.0878295898437,297.05230712890625,291.0895690917969,1.0,0.6549602150917053,1.0,1.0,0.3418278694152832,1.0,-3.618988752365112,2.5388731956481934,1.080115556716919,1.7243704795837402,0.0,0.0,0.0,159.03236389160156,143.0,-3.0212061405181885,-0.0,3686.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899920,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8494112491607666,0.336692750453949,0.3051525354385376,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9861699938774108,0.5206783413887024,0.4941852688789367,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9480994939804076,0.4610957205295563,0.3237343728542328,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9633154273033142,0.4824130237102508,0.4582755267620086,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8327915072441101,0.3161309957504272,1.4318872690200806,291.0897521972656,291.1499938964844,288.5483703613281,287.0374450683594,291.0878295898437,297.05230712890625,291.0895690917969,1.0,0.6549602150917053,1.0,1.0,0.3418278694152832,1.0,-3.618988752365112,2.5388731956481934,1.080115556716919,1.7243704795837402,0.0,0.0,0.0,159.03236389160156,143.0,-3.0212061405181885,-0.0,3686.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11899980,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.8545241951942444,0.3342461884021759,0.3028486669063568,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.991627275943756,0.5178138613700867,0.4913816750049591,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9549665451049804,0.4582472741603851,0.3216703534126282,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9698562026023864,0.4796918928623199,0.455604076385498,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.8379649519920349,0.3142461776733398,1.4228817224502563,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.0856628417969,297.04595947265625,291.0874328613281,1.0,0.6497258543968201,1.0,1.0,0.3441279828548431,1.0,-3.596308946609497,2.516115427017212,1.0801935195922852,1.706607222557068,0.0,0.0,0.0,154.2331085205078,161.0,-3.021411657333374,-0.0,3599.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900040,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.8545241951942444,0.3342461884021759,0.3028486669063568,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.991627275943756,0.5178138613700867,0.4913816750049591,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9549665451049804,0.4582472741603851,0.3216703534126282,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9698562026023864,0.4796918928623199,0.455604076385498,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.8379649519920349,0.3142461776733398,1.4228817224502563,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.0856628417969,297.04595947265625,291.0874328613281,1.0,0.6497258543968201,1.0,1.0,0.3441279828548431,1.0,-3.596308946609497,2.516115427017212,1.0801935195922852,1.706607222557068,0.0,0.0,0.0,154.2331085205078,161.0,-3.021411657333374,-0.0,3599.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900100,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.8489606976509094,0.3329868614673614,0.3018254935741424,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.986453890800476,0.5163421630859375,0.4901110529899597,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.9481034278869628,0.4567858874797821,0.3207371830940246,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.9635844826698304,0.4782915115356445,0.4543992877006531,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.8328666090965271,0.3132694065570831,1.4190256595611572,291.0863342285156,291.1499938964844,288.51275634765625,287.0221862792969,291.0844421386719,297.042724609375,291.086181640625,1.0,0.649651288986206,1.0,1.0,0.3452780246734619,1.0,-3.586334705352783,2.50567626953125,1.0806584358215332,1.6983495950698853,0.0,0.0,0.0,156.119384765625,161.0,-3.1679365634918213,-0.0,3586.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900160,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8400667309761047,0.3316946625709533,0.3008525371551513,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9771788716316224,0.5148373246192932,0.4888924956321716,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.936419665813446,0.4552921950817108,0.3198431730270386,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9526245594024658,0.476857841014862,0.4532463550567627,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8245171904563904,0.3122619986534118,1.415429711341858,291.08544921875,291.1499938964844,288.5003967285156,287.0168762207031,291.0839233398437,297.0393981933594,291.0853271484375,1.0,0.6505226492881775,1.0,1.0,0.3465393483638763,1.0,-3.576908826828003,2.4952640533447266,1.0816447734832764,1.6900649070739746,0.0,0.0,0.0,160.0759735107422,179.0,-2.7374978065490723,-0.0,3587.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900220,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.8186676502227783,0.3290140032768249,0.29895880818367,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9506910443305968,0.5117294788360596,0.4865092933177948,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9074949622154236,0.4522089660167694,0.3180965483188629,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9234921336174012,0.4738909304141998,0.4509932696819305,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.803104817867279,0.3101514279842376,1.408510446548462,291.0840759277344,291.1499938964844,288.4750061035156,287.0058288574219,291.0826110839844,297.03240966796875,291.0839538574219,1.0,0.6542191505432129,1.0,1.0,0.3490619659423828,1.0,-3.5586278438568115,2.474814891815185,1.083812952041626,1.673850178718567,0.0,0.0,0.0,171.74700927734375,197.0,-2.21559476852417,-0.0,3613.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900280,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.8186676502227783,0.3290140032768249,0.29895880818367,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9506910443305968,0.5117294788360596,0.4865092933177948,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9074949622154236,0.4522089660167694,0.3180965483188629,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9234921336174012,0.4738909304141998,0.4509932696819305,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.803104817867279,0.3101514279842376,1.408510446548462,291.0840759277344,291.1499938964844,288.4750061035156,287.0058288574219,291.0826110839844,297.03240966796875,291.0839538574219,1.0,0.6542191505432129,1.0,1.0,0.3490619659423828,1.0,-3.5586278438568115,2.474814891815185,1.083812952041626,1.673850178718567,0.0,0.0,0.0,171.74700927734375,197.0,-2.21559476852417,-0.0,3613.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900340,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7951730489730835,0.3262105286121368,0.2970676720142364,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.9198436737060548,0.5084919333457947,0.4841240048408508,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.8808133602142334,0.448999673128128,0.3163506686687469,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.894972562789917,0.4707926213741302,0.4487363994121551,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7797796726226807,0.3079133033752441,1.4015897512435913,291.0823059082031,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.0250549316406,291.0821838378906,1.0,0.6594414710998535,1.0,1.0,0.3515846133232116,1.0,-3.540343761444092,2.454442262649536,1.0859014987945557,1.6577332019805908,0.0,0.0,0.0,186.46798706054688,215.0,-2.451383590698242,-0.0,3657.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900400,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7951730489730835,0.3262105286121368,0.2970676720142364,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.9198436737060548,0.5084919333457947,0.4841240048408508,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.8808133602142334,0.448999673128128,0.3163506686687469,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.894972562789917,0.4707926213741302,0.4487363994121551,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7797796726226807,0.3079133033752441,1.4015897512435913,291.0823059082031,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.0250549316406,291.0821838378906,1.0,0.6594414710998535,1.0,1.0,0.3515846133232116,1.0,-3.540343761444092,2.454442262649536,1.0859014987945557,1.6577332019805908,0.0,0.0,0.0,186.46798706054688,215.0,-2.451383590698242,-0.0,3657.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900460,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7728920578956604,0.3232967853546142,0.2951372861862182,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8931783437728882,0.5051324367523193,0.4816879034042358,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8568759560585022,0.4456731677055359,0.3145701885223388,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8703598976135254,0.4675708711147308,0.4464272260665893,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.758690595626831,0.3055551946163177,1.3944355249404907,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.079345703125,297.0174255371094,291.0806884765625,1.0,0.6654197573661804,1.0,1.0,0.3542749285697937,1.0,-3.521566152572632,2.433314561843872,1.0882515907287598,1.6408644914627075,0.0,0.0,0.0,202.83566284179688,233.0,-2.146989822387696,-0.0,3709.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900520,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7728920578956604,0.3232967853546142,0.2951372861862182,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8931783437728882,0.5051324367523193,0.4816879034042358,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8568759560585022,0.4456731677055359,0.3145701885223388,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8703598976135254,0.4675708711147308,0.4464272260665893,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.758690595626831,0.3055551946163177,1.3944355249404907,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.079345703125,297.0174255371094,291.0806884765625,1.0,0.6654197573661804,1.0,1.0,0.3542749285697937,1.0,-3.521566152572632,2.433314561843872,1.0882515907287598,1.6408644914627075,0.0,0.0,0.0,202.83566284179688,233.0,-2.146989822387696,-0.0,3709.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900580,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.7535461783409119,0.3202848136425018,0.2931511402130127,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8706483840942383,0.5016592741012573,0.479179710149765,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8364030122756958,0.4422388076782226,0.3127402365207672,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8491023778915405,0.4642340242862701,0.4440444707870483,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.7406549453735352,0.3030861318111419,1.3869473934173584,291.0791320800781,291.1499938964844,288.39385986328125,286.969970703125,291.0774841308594,297.0096740722656,291.0789794921875,1.0,0.671743631362915,1.0,1.0,0.3569652140140533,1.0,-3.5020856857299805,2.411823034286499,1.090262532234192,1.62364399433136,0.0,0.0,0.0,220.0907745361328,221.0,-2.357863664627075,-0.0,3764.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900640,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.7535461783409119,0.3202848136425018,0.2931511402130127,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8706483840942383,0.5016592741012573,0.479179710149765,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8364030122756958,0.4422388076782226,0.3127402365207672,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.8491023778915405,0.4642340242862701,0.4440444707870483,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.7406549453735352,0.3030861318111419,1.3869473934173584,291.0791320800781,291.1499938964844,288.39385986328125,286.969970703125,291.0774841308594,297.0096740722656,291.0789794921875,1.0,0.671743631362915,1.0,1.0,0.3569652140140533,1.0,-3.5020856857299805,2.411823034286499,1.090262532234192,1.62364399433136,0.0,0.0,0.0,220.0907745361328,221.0,-2.357863664627075,-0.0,3764.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900700,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.7491967082023621,0.3187460899353027,0.2919333875179291,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.8657174706459045,0.4998810887336731,0.4776827692985534,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.8318898677825928,0.4404832720756531,0.3116475939750671,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.8444786071777344,0.4625235795974731,0.4426097571849823,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.7366620898246765,0.3018117547035217,1.3820569515228271,291.07818603515625,291.1499938964844,288.37969970703125,286.9635925292969,291.0762023925781,297.0057373046875,291.0780029296875,1.0,0.671375572681427,1.0,1.0,0.3583103716373443,1.0,-3.4899048805236816,2.3995144367218018,1.09039044380188,1.6140568256378174,0.0,0.0,0.0,223.43914794921875,221.0,-2.622331380844116,-0.0,3754.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900760,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.7471221685409546,0.3172034323215484,0.2906025648117065,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8635495901107788,0.498087614774704,0.4760579466819763,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8298383951187134,0.4387166202068329,0.3104628920555115,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8424257636070251,0.4607976973056793,0.4410469532012939,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.7348148822784424,0.300524353981018,1.3765666484832764,291.0771789550781,291.1499938964844,288.3653259277344,286.95709228515625,291.0752868652344,297.001953125,291.0770263671875,1.0,0.6698047518730164,1.0,1.0,0.3597366511821747,1.0,-3.476442813873291,2.3861682415008545,1.090274691581726,1.6036362648010254,0.0,0.0,0.0,224.00135803222656,209.0,-2.646879911422729,-0.0,3724.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7466943860054016,0.314122587442398,0.2877652645111084,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.8637499213218689,0.4944707453250885,0.4725911915302276,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8298008441925049,0.4351662099361419,0.3079419136047363,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8425322771072388,0.4573158621788025,0.4377039670944214,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.734650194644928,0.2979305386543274,1.364597201347351,291.0753173828125,291.1499938964844,288.33612060546875,286.9438171386719,291.0732727050781,296.994873046875,291.0751342773437,1.0,0.6640594005584717,1.0,1.0,0.3625892400741577,1.0,-3.4474117755889893,2.358184814453125,1.0892271995544434,1.5819227695465088,0.0,0.0,0.0,220.35867309570312,197.0,-2.6865885257720947,-0.0,3632.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7466943860054016,0.314122587442398,0.2877652645111084,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.8637499213218689,0.4944707453250885,0.4725911915302276,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8298008441925049,0.4351662099361419,0.3079419136047363,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8425322771072388,0.4573158621788025,0.4377039670944214,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.734650194644928,0.2979305386543274,1.364597201347351,291.0753173828125,291.1499938964844,288.33612060546875,286.9438171386719,291.0732727050781,296.994873046875,291.0751342773437,1.0,0.6640594005584717,1.0,1.0,0.3625892400741577,1.0,-3.4474117755889893,2.358184814453125,1.0892271995544434,1.5819227695465088,0.0,0.0,0.0,220.35867309570312,197.0,-2.6865885257720947,-0.0,3632.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11900940,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7493777871131897,0.311044692993164,0.2847922742366791,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8677588701248169,0.4908176958560943,0.468942642211914,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8331669569015503,0.4315882623195648,0.3052948713302612,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8461729288101196,0.4537977874279022,0.4341790378093719,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7374431490898132,0.2953184843063354,1.351841926574707,291.0732116699219,291.1499938964844,288.30633544921875,286.9301147460937,291.0710144042969,296.9884948730469,291.072998046875,1.0,0.6561893224716187,1.0,1.0,0.3654417991638183,1.0,-3.4166836738586426,2.329252004623413,1.0874314308166504,1.559628129005432,0.0,0.0,0.0,212.92062377929688,185.0,-2.927046537399292,-0.0,3515.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901000,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7493777871131897,0.311044692993164,0.2847922742366791,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8677588701248169,0.4908176958560943,0.468942642211914,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8331669569015503,0.4315882623195648,0.3052948713302612,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8461729288101196,0.4537977874279022,0.4341790378093719,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7374431490898132,0.2953184843063354,1.351841926574707,291.0732116699219,291.1499938964844,288.30633544921875,286.9301147460937,291.0710144042969,296.9884948730469,291.072998046875,1.0,0.6561893224716187,1.0,1.0,0.3654417991638183,1.0,-3.4166836738586426,2.329252004623413,1.0874314308166504,1.559628129005432,0.0,0.0,0.0,212.92062377929688,185.0,-2.927046537399292,-0.0,3515.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901060,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7540955543518066,0.3079625368118286,0.2817424535751343,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.8742641806602478,0.4871277213096618,0.4651815891265869,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.8387344479560852,0.4279770851135254,0.3025670647621155,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.8521385192871094,0.4502425491809845,0.430541455745697,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7421613931655884,0.2926878333091736,1.3386346101760864,291.0718078613281,291.1499938964844,288.2759704589844,286.9160461425781,291.0700378417969,296.9827575683594,291.0716247558594,1.0,0.6471208333969116,1.0,1.0,0.3684914410114288,1.0,-3.3849518299102783,2.2992265224456787,1.08572518825531,1.5364947319030762,0.0,0.0,0.0,203.4784393310547,173.0,-2.122936248779297,-0.0,3385.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
