time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11901120,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7540955543518066,0.3079625368118286,0.2817424535751343,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.8742641806602478,0.4871277213096618,0.4651815891265869,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.8387344479560852,0.4279770851135254,0.3025670647621155,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.8521385192871094,0.4502425491809845,0.430541455745697,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7421613931655884,0.2926878333091736,1.3386346101760864,291.0718078613281,291.1499938964844,288.2759704589844,286.9160461425781,291.0700378417969,296.9827575683594,291.0716247558594,1.0,0.6471208333969116,1.0,1.0,0.3684914410114288,1.0,-3.3849518299102783,2.2992265224456787,1.08572518825531,1.5364947319030762,0.0,0.0,0.0,203.4784393310547,173.0,-2.122936248779297,-0.0,3385.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901180,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7604094743728638,0.3048715591430664,0.2786469757556915,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8827041983604431,0.4833981692790985,0.4613430500030517,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8460267782211304,0.424333781003952,0.2997866868972778,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8599405288696289,0.4466474652290344,0.4268260896205902,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7483919262886047,0.2900360226631164,1.3251415491104126,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.06903076171875,296.9775085449219,291.0705261230469,1.0,0.6373429894447327,1.0,1.0,0.3715411126613617,1.0,-3.3525726795196533,2.2689321041107178,1.0836405754089355,1.513280153274536,0.0,0.0,0.0,192.9817810058593,161.0,-1.7317315340042114,-0.0,3251.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901240,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7604094743728638,0.3048715591430664,0.2786469757556915,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8827041983604431,0.4833981692790985,0.4613430500030517,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8460267782211304,0.424333781003952,0.2997866868972778,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8599405288696289,0.4466474652290344,0.4268260896205902,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7483919262886047,0.2900360226631164,1.3251415491104126,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.06903076171875,296.9775085449219,291.0705261230469,1.0,0.6373429894447327,1.0,1.0,0.3715411126613617,1.0,-3.3525726795196533,2.2689321041107178,1.0836405754089355,1.513280153274536,0.0,0.0,0.0,192.9817810058593,161.0,-1.7317315340042114,-0.0,3251.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901300,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7641181349754333,0.3033199608325958,0.2770859599113464,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8875779509544373,0.4815162122249603,0.4593992531299591,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.850277841091156,0.4224982261657715,0.2983805239200592,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8644800782203674,0.4448327422142029,0.4249438643455505,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7520369291305542,0.2887000739574432,1.3183103799819946,291.07012939453125,291.1499938964844,288.2294921875,286.8941955566406,291.0684509277344,296.9750366210937,291.0699768066406,1.0,0.6322718858718872,1.0,1.0,0.3730659484863281,1.0,-3.336187601089477,2.253723621368408,1.0824640989303589,1.5016720294952393,0.0,0.0,0.0,187.5052795410156,161.0,-1.6647402048110962,-0.0,3183.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901360,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7681921124458313,0.3017634451389313,0.2755171060562134,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8928737044334412,0.4796221852302551,0.457440435886383,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8549372553825378,0.4206529259681701,0.2969648838043213,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8694437742233276,0.4430059790611267,0.4230466187000274,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7560386061668396,0.2873566150665283,1.311428785324097,291.0697631835937,291.1499938964844,288.2137756347656,286.88671875,291.0683898925781,296.9726257324219,291.0696105957031,1.0,0.6271076798439026,1.0,1.0,0.3746599555015564,1.0,-3.319685459136963,2.2382848262786865,1.081400752067566,1.4898710250854492,0.0,0.0,0.0,181.93397521972656,149.0,-1.290856957435608,-0.0,3115.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901420,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7774875164031982,0.2986367046833038,0.2723602056503296,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.9047784209251404,0.475799947977066,0.4534831643104553,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8655659556388855,0.4169352054595947,0.2941091358661651,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8807026743888855,0.4393181800842285,0.4192124009132385,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7651830315589905,0.2846473157405853,1.297532558441162,291.0694580078125,291.1499938964844,288.1820678710937,286.8715209960937,291.0682373046875,296.96807861328125,291.0693054199219,1.0,0.6165537238121033,1.0,1.0,0.3778479695320129,1.0,-3.286374092102051,2.207326889038086,1.0790472030639648,1.4662591218948364,0.0,0.0,0.0,170.6116180419922,137.0,-0.6989761590957642,-0.0,2978.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901480,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7774875164031982,0.2986367046833038,0.2723602056503296,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.9047784209251404,0.475799947977066,0.4534831643104553,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8655659556388855,0.4169352054595947,0.2941091358661651,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8807026743888855,0.4393181800842285,0.4192124009132385,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7651830315589905,0.2846473157405853,1.297532558441162,291.0694580078125,291.1499938964844,288.1820678710937,286.8715209960937,291.0682373046875,296.96807861328125,291.0693054199219,1.0,0.6165537238121033,1.0,1.0,0.3778479695320129,1.0,-3.286374092102051,2.207326889038086,1.0790472030639648,1.4662591218948364,0.0,0.0,0.0,170.6116180419922,137.0,-0.6989761590957642,-0.0,2978.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901540,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.7884894013404846,0.2954888641834259,0.2691795527935028,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.9197459816932678,0.4719298779964447,0.4494755566120147,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8781879544258118,0.4131792783737182,0.2912228107452392,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8939334154129028,0.4355826675891876,0.4153279662132263,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.776061475276947,0.2819058001041412,1.2834676504135132,291.06915283203125,291.1499938964844,288.1499938964844,286.8559875488281,291.0679626464844,296.9637756347656,291.06903076171875,1.0,0.6057450175285339,1.0,1.0,0.3810360133647918,1.0,-3.2526750564575195,2.1763031482696533,1.0763719081878662,1.4427531957626345,0.0,0.0,0.0,159.1482391357422,125.0,-0.5035892724990845,-0.0,2843.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901600,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.7884894013404846,0.2954888641834259,0.2691795527935028,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.9197459816932678,0.4719298779964447,0.4494755566120147,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8781879544258118,0.4131792783737182,0.2912228107452392,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8939334154129028,0.4355826675891876,0.4153279662132263,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.776061475276947,0.2819058001041412,1.2834676504135132,291.06915283203125,291.1499938964844,288.1499938964844,286.8559875488281,291.0679626464844,296.9637756347656,291.06903076171875,1.0,0.6057450175285339,1.0,1.0,0.3810360133647918,1.0,-3.2526750564575195,2.1763031482696533,1.0763719081878662,1.4427531957626345,0.0,0.0,0.0,159.1482391357422,125.0,-0.5035892724990845,-0.0,2843.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901660,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.8014758825302124,0.2923157513141632,0.2659745216369629,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.937965452671051,0.4680077731609344,0.4454170763492584,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.8931806683540344,0.409381240606308,0.2883057594299316,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.9097111821174622,0.4317956566810608,0.4113929867744446,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.7890031933784485,0.2791279554367065,1.2692310810089111,291.0682983398437,291.1499938964844,288.114990234375,286.8380432128906,291.06640625,296.9596862792969,291.0680847167969,1.0,0.5947092771530151,1.0,1.0,0.3842700123786926,1.0,-3.218583106994629,2.1450870037078857,1.0734961032867432,1.4191956520080566,0.0,0.0,0.0,147.61480712890625,113.0,-1.3256620168685913,-0.0,2709.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901720,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.8014758825302124,0.2923157513141632,0.2659745216369629,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.937965452671051,0.4680077731609344,0.4454170763492584,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.8931806683540344,0.409381240606308,0.2883057594299316,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.9097111821174622,0.4317956566810608,0.4113929867744446,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.7890031933784485,0.2791279554367065,1.2692310810089111,291.0682983398437,291.1499938964844,288.114990234375,286.8380432128906,291.06640625,296.9596862792969,291.0680847167969,1.0,0.5947092771530151,1.0,1.0,0.3842700123786926,1.0,-3.218583106994629,2.1450870037078857,1.0734961032867432,1.4191956520080566,0.0,0.0,0.0,147.61480712890625,113.0,-1.3256620168685913,-0.0,2709.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901780,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8163759708404541,0.2891044020652771,0.2627379596233368,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9585098028182985,0.4640204310417175,0.4413002431392669,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9113928079605104,0.4055281281471252,0.2853525280952453,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9302157163619996,0.4279447197914123,0.4074006378650665,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8044028282165527,0.2763040065765381,1.2547978162765503,291.0648193359375,291.1499938964844,288.0746765136719,286.8157958984375,291.06134033203125,296.95562744140625,291.06451416015625,1.0,0.5834571719169617,1.0,1.0,0.3875040411949157,1.0,-3.1840357780456543,2.113777875900269,1.0702577829360962,1.395675539970398,0.0,0.0,0.0,136.06167602539062,101.0,-4.199431419372559,-0.0,2577.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901840,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8163759708404541,0.2891044020652771,0.2627379596233368,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9585098028182985,0.4640204310417175,0.4413002431392669,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9113928079605104,0.4055281281471252,0.2853525280952453,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9302157163619996,0.4279447197914123,0.4074006378650665,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8044028282165527,0.2763040065765381,1.2547978162765503,291.0648193359375,291.1499938964844,288.0746765136719,286.8157958984375,291.06134033203125,296.95562744140625,291.06451416015625,1.0,0.5834571719169617,1.0,1.0,0.3875040411949157,1.0,-3.1840357780456543,2.113777875900269,1.0702577829360962,1.395675539970398,0.0,0.0,0.0,136.06167602539062,101.0,-4.199431419372559,-0.0,2577.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901900,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8244562745094299,0.2874799966812134,0.2611041367053985,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9692952632904052,0.4619976282119751,0.4392158389091491,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9227595925331116,0.4035764038562774,0.2838594317436218,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9420140385627748,0.425990879535675,0.4053791165351867,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8129630088806152,0.2748711705207824,1.2474932670593262,291.06201171875,291.1499938964844,288.0526733398437,286.8031616210937,291.0576171875,296.9535827636719,291.0616455078125,1.0,0.5777486562728882,1.0,1.0,0.3891210556030273,1.0,-3.1665568351745605,2.0980708599090576,1.068485975265503,1.3839142322540283,0.0,0.0,0.0,130.28810119628906,101.0,-6.000227928161621,-0.0,2512.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,293.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11901960,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.8333034515380859,0.2858414351940155,0.2594581544399261,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9802048206329346,0.4599533975124359,0.4371118545532226,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9355317950248718,0.4016061723232269,0.2823538184165954,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9545429348945618,0.4240162372589111,0.4033385515213012,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.8219500780105591,0.2734227478504181,1.240121841430664,291.05877685546875,291.1499938964844,288.0295104980469,286.7895812988281,291.0538635253906,296.9515075683594,291.0583801269531,1.0,0.5719823241233826,1.0,1.0,0.3908397257328033,1.0,-3.148921489715576,2.082042694091797,1.0668789148330688,1.371866226196289,0.0,0.0,0.0,124.51889038085938,104.0,-7.376244068145752,-0.0,2447.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902020,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.838860809803009,0.2825148403644562,0.2563602030277252,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9869756102561952,0.4557997286319732,0.4330911934375763,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9438203573226928,0.3976076543331146,0.2794862687587738,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9624950885772704,0.4200033247470855,0.3994463086128235,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8276159763336182,0.2704763412475586,1.2263394594192505,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.04461669921875,296.947265625,291.0504455566406,1.0,0.5647414922714233,1.0,1.0,0.3942771255970001,1.0,-3.11566162109375,2.051379680633545,1.064281940460205,1.3486565351486206,0.0,0.0,0.0,119.3183364868164,107.0,-10.212860107421877,-0.0,2356.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902080,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.838860809803009,0.2825148403644562,0.2563602030277252,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9869756102561952,0.4557997286319732,0.4330911934375763,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9438203573226928,0.3976076543331146,0.2794862687587738,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9624950885772704,0.4200033247470855,0.3994463086128235,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8276159763336182,0.2704763412475586,1.2263394594192505,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.04461669921875,296.947265625,291.0504455566406,1.0,0.5647414922714233,1.0,1.0,0.3942771255970001,1.0,-3.11566162109375,2.051379680633545,1.064281940460205,1.3486565351486206,0.0,0.0,0.0,119.3183364868164,107.0,-10.212860107421877,-0.0,2356.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902140,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8359801769256592,0.2790910303592682,0.2533199191093445,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9846953749656676,0.4515317976474762,0.4291147887706756,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9405213594436646,0.3935039341449737,0.2766576409339905,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9595901966094972,0.4158785343170166,0.3956004977226257,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8250242471694946,0.267435759305954,1.2128582000732422,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.03277587890625,296.9425964355469,291.0401611328125,1.0,0.5595386028289795,1.0,1.0,0.3977144956588745,1.0,-3.082993030548096,2.021294593811035,1.06169855594635,1.3259236812591553,0.0,0.0,0.0,117.8763427734375,110.0,-13.389671325683594,-0.0,2288.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902200,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8359801769256592,0.2790910303592682,0.2533199191093445,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9846953749656676,0.4515317976474762,0.4291147887706756,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9405213594436646,0.3935039341449737,0.2766576409339905,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9595901966094972,0.4158785343170166,0.3956004977226257,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8250242471694946,0.267435759305954,1.2128582000732422,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.03277587890625,296.9425964355469,291.0401611328125,1.0,0.5595386028289795,1.0,1.0,0.3977144956588745,1.0,-3.082993030548096,2.021294593811035,1.06169855594635,1.3259236812591553,0.0,0.0,0.0,117.8763427734375,110.0,-13.389671325683594,-0.0,2288.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902260,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8284949660301208,0.2755768299102783,0.2502690553665161,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.977139949798584,0.4471549689769745,0.4251104593276977,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9307305812835692,0.3893017172813415,0.273815244436264,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9504647850990297,0.4116466045379638,0.3917286098003387,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8178331255912781,0.2643012106418609,1.1993193626403809,291.0318603515625,291.1499938964844,287.86865234375,286.6903686523437,291.0249328613281,296.9376220703125,291.0314025878906,1.0,0.5554798245429993,1.0,1.0,0.4019571542739868,1.0,-3.0501630306243896,1.9891518354415887,1.0610111951828003,1.3011797666549685,0.0,0.0,0.0,118.44061279296876,113.0,-12.299936294555664,-0.0,2231.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902320,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8284949660301208,0.2755768299102783,0.2502690553665161,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.977139949798584,0.4471549689769745,0.4251104593276977,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9307305812835692,0.3893017172813415,0.273815244436264,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9504647850990297,0.4116466045379638,0.3917286098003387,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8178331255912781,0.2643012106418609,1.1993193626403809,291.0318603515625,291.1499938964844,287.86865234375,286.6903686523437,291.0249328613281,296.9376220703125,291.0314025878906,1.0,0.5554798245429993,1.0,1.0,0.4019571542739868,1.0,-3.0501630306243896,1.9891518354415887,1.0610111951828003,1.3011797666549685,0.0,0.0,0.0,118.44061279296876,113.0,-12.299936294555664,-0.0,2231.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902380,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8187798261642456,0.2719926834106445,0.2471940368413925,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9662305116653442,0.4426881670951843,0.4210623800754547,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9178084135055542,0.3850213289260864,0.2709485292434692,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9378216862678528,0.4073256254196167,0.3878138065338135,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8081146478652954,0.2610867023468017,1.1856170892715454,291.0228576660156,291.1499938964844,287.8079833984375,286.6515197753906,291.01544189453125,296.9324645996094,291.0223388671875,1.0,0.5520445704460144,1.0,1.0,0.4061998128890991,1.0,-3.0169756412506104,1.956992268562317,1.059983253479004,1.276499629020691,0.0,0.0,0.0,120.11186981201172,116.0,-12.676608085632324,-0.0,2181.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902440,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8187798261642456,0.2719926834106445,0.2471940368413925,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9662305116653442,0.4426881670951843,0.4210623800754547,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9178084135055542,0.3850213289260864,0.2709485292434692,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9378216862678528,0.4073256254196167,0.3878138065338135,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8081146478652954,0.2610867023468017,1.1856170892715454,291.0228576660156,291.1499938964844,287.8079833984375,286.6515197753906,291.01544189453125,296.9324645996094,291.0223388671875,1.0,0.5520445704460144,1.0,1.0,0.4061998128890991,1.0,-3.0169756412506104,1.956992268562317,1.059983253479004,1.276499629020691,0.0,0.0,0.0,120.11186981201172,116.0,-12.676608085632324,-0.0,2181.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902500,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.8134212493896484,0.2701738178730011,0.2456422597169876,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.9598955512046814,0.4404196143150329,0.4190157353878021,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.9109799265861512,0.3828506767749786,0.269501656293869,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.9307757019996644,0.4051306843757629,0.3858343362808227,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.8025758266448975,0.259449690580368,1.178680419921875,291.01788330078125,291.1499938964844,287.77655029296875,286.6311950683594,291.0100402832031,296.9298400878906,291.017333984375,1.0,0.5504657626152039,1.0,1.0,0.4083211421966553,1.0,-3.000192403793335,1.9409003257751465,1.0592920780181885,1.2641901969909668,0.0,0.0,0.0,121.20472717285156,116.0,-13.306632995605469,-0.0,2157.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902560,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8077873587608337,0.2683397829532623,0.2440799176692962,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.953165590763092,0.4381305873394012,0.4169529974460602,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.904329478740692,0.380662590265274,0.2680449485778808,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9235538244247437,0.4029156565666199,0.3838392198085785,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.7968815565109253,0.2577953934669494,1.1716830730438232,291.01385498046875,291.1499938964844,287.7444763183594,286.6103210449219,291.0077819824219,296.9272155761719,291.01348876953125,1.0,0.5489419102668762,1.0,1.0,0.4109165966510772,1.0,-2.98327374458313,1.9235975742340088,1.0596762895584106,1.250702977180481,0.0,0.0,0.0,122.40526580810548,119.0,-11.696455001831056,-0.0,2134.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902620,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.796005129814148,0.2646430730819702,0.2409320473670959,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9389888644218444,0.4335078001022339,0.4127877056598663,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8916601538658142,0.3762517869472503,0.2651090919971466,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9093887209892272,0.398440957069397,0.3798095285892486,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7854397892951965,0.2544467449188232,1.1575270891189575,291.0084228515625,291.1499938964844,287.6784973144531,286.567138671875,291.003173828125,296.9220275878906,291.0080871582031,1.0,0.5460121035575867,1.0,1.0,0.4161075055599212,1.0,-2.949093580245972,1.888891696929932,1.0602020025253296,1.223701238632202,0.0,0.0,0.0,125.02601623535156,122.0,-8.867947578430176,-0.0,2088.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902680,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.796005129814148,0.2646430730819702,0.2409320473670959,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9389888644218444,0.4335078001022339,0.4127877056598663,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8916601538658142,0.3762517869472503,0.2651090919971466,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9093887209892272,0.398440957069397,0.3798095285892486,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7854397892951965,0.2544467449188232,1.1575270891189575,291.0084228515625,291.1499938964844,287.6784973144531,286.567138671875,291.003173828125,296.9220275878906,291.0080871582031,1.0,0.5460121035575867,1.0,1.0,0.4161075055599212,1.0,-2.949093580245972,1.888891696929932,1.0602020025253296,1.223701238632202,0.0,0.0,0.0,125.02601623535156,122.0,-8.867947578430176,-0.0,2088.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902740,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7844046354293823,0.2609060108661651,0.2377554327249527,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.92459899187088,0.4288226664066314,0.4085716903209686,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8793174028396606,0.3717919588088989,0.2621450126171112,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8966323733329773,0.3939049541950226,0.3757297992706299,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7742797136306763,0.2510471045970917,1.1431738138198853,291.0027770996094,291.1499938964844,287.6105041503906,286.5222473144531,290.99755859375,296.9170227050781,291.0024108886719,1.0,0.5431780815124512,1.0,1.0,0.4212984442710876,1.0,-2.9144880771636963,1.854295015335083,1.0601931810379028,1.1969023942947388,0.0,0.0,0.0,127.82300567626952,125.0,-8.252114295959473,-0.0,2044.1263427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902800,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7844046354293823,0.2609060108661651,0.2377554327249527,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.92459899187088,0.4288226664066314,0.4085716903209686,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8793174028396606,0.3717919588088989,0.2621450126171112,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8966323733329773,0.3939049541950226,0.3757297992706299,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7742797136306763,0.2510471045970917,1.1431738138198853,291.0027770996094,291.1499938964844,287.6105041503906,286.5222473144531,290.99755859375,296.9170227050781,291.0024108886719,1.0,0.5431780815124512,1.0,1.0,0.4212984442710876,1.0,-2.9144880771636963,1.854295015335083,1.0601931810379028,1.1969023942947388,0.0,0.0,0.0,127.82300567626952,125.0,-8.252114295959473,-0.0,2044.1263427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902860,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7732475399971008,0.2571325600147247,0.2345471680164337,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.9108845591545104,0.424079954624176,0.4043022692203522,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.8675300478935242,0.3672879636287689,0.2591506540775299,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.8845471143722534,0.3893126249313354,0.371597945690155,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7636253833770752,0.2476021498441696,1.128624439239502,290.9996032714844,291.1499938964844,287.5408630371094,286.4760131835937,290.9964294433594,296.9121398925781,290.9993896484375,1.0,0.5403928756713867,1.0,1.0,0.4271491169929504,1.0,-2.8794469833374023,1.818175196647644,1.0612717866897583,1.1686787605285645,0.0,0.0,0.0,130.71495056152344,128.0,-5.0208024978637695,-0.0,2000.2933349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902920,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7732475399971008,0.2571325600147247,0.2345471680164337,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.9108845591545104,0.424079954624176,0.4043022692203522,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.8675300478935242,0.3672879636287689,0.2591506540775299,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.8845471143722534,0.3893126249313354,0.371597945690155,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7636253833770752,0.2476021498441696,1.128624439239502,290.9996032714844,291.1499938964844,287.5408630371094,286.4760131835937,290.9964294433594,296.9121398925781,290.9993896484375,1.0,0.5403928756713867,1.0,1.0,0.4271491169929504,1.0,-2.8794469833374023,1.818175196647644,1.0612717866897583,1.1686787605285645,0.0,0.0,0.0,130.71495056152344,128.0,-5.0208024978637695,-0.0,2000.2933349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11902980,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7626861929893494,0.2533331513404846,0.2313157021999359,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8987388014793396,0.4192903935909271,0.3999886214733124,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8564321398735046,0.3627515733242035,0.2561335265636444,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.873047947883606,0.3846745193004608,0.3674227595329284,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7535957098007202,0.2441209554672241,1.113911509513855,290.9977111816406,291.1499938964844,287.4700012207031,286.42877197265625,290.9951477050781,296.90753173828125,290.9975280761719,1.0,0.5376384854316711,1.0,1.0,0.4329998195171356,1.0,-2.8440496921539307,1.7822264432907104,1.0618232488632202,1.1407023668289185,0.0,0.0,0.0,133.64894104003906,131.0,-3.3133370876312256,-0.0,1956.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903040,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7626861929893494,0.2533331513404846,0.2313157021999359,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8987388014793396,0.4192903935909271,0.3999886214733124,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8564321398735046,0.3627515733242035,0.2561335265636444,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.873047947883606,0.3846745193004608,0.3674227595329284,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7535957098007202,0.2441209554672241,1.113911509513855,290.9977111816406,291.1499938964844,287.4700012207031,286.42877197265625,290.9951477050781,296.90753173828125,290.9975280761719,1.0,0.5376384854316711,1.0,1.0,0.4329998195171356,1.0,-2.8440496921539307,1.7822264432907104,1.0618232488632202,1.1407023668289185,0.0,0.0,0.0,133.64894104003906,131.0,-3.3133370876312256,-0.0,1956.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
