time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11903100,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.7576366662979126,0.2514215409755707,0.2296899855136871,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8930178880691528,0.4168753921985626,0.397813469171524,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8511391878128052,0.3604689836502075,0.2546154856681824,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8675296306610107,0.3823359906673431,0.3653174638748169,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.7488116025924683,0.2423656284809112,1.1064914464950562,290.9968566894531,291.1499938964844,287.4342346191406,286.4048767089844,290.9944152832031,296.90533447265625,290.9966735839844,1.0,0.5362694263458252,1.0,1.0,0.435925155878067,1.0,-2.826209306716919,1.7643334865570068,1.061875820159912,1.1268261671066284,0.0,0.0,0.0,135.12686157226562,131.0,-2.9113359451293945,-0.0,1935.4544677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903160,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.7527437806129456,0.2495028227567672,0.2280578017234802,296.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.887424111366272,0.4144484400749206,0.3956269323825836,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8460134863853455,0.3581781089305877,0.2530914545059204,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8621726632118225,0.379986047744751,0.363201230764389,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.7441766262054443,0.2406017780303955,1.0990325212478638,290.99639892578125,291.1499938964844,287.3983154296875,286.380859375,290.99468994140625,296.9031677246094,290.9962463378906,1.0,0.5349041819572449,1.0,1.0,0.4389879107475281,1.0,-2.8082797527313232,1.7461843490600586,1.0620955228805542,1.11271333694458,0.0,0.0,0.0,136.60781860351562,134.0,-1.9829380512237549,-0.0,1914.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903220,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.743405282497406,0.2456465810537338,0.2247751951217651,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8766343593597412,0.4095605611801147,0.391220211982727,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8362196087837219,0.3535743057727813,0.2500268220901489,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8519344925880432,0.3752537667751312,0.3589366674423218,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7353022694587708,0.2370496988296508,1.0840001106262207,290.99658203125,291.1499938964844,287.32623291015625,286.33258056640625,290.9955749511719,296.89898681640625,290.9964599609375,1.0,0.5321849584579468,1.0,1.0,0.4451133906841278,1.0,-2.7721638679504395,1.7100473642349243,1.0621163845062256,1.0847036838531494,0.0,0.0,0.0,139.57476806640625,137.0,-0.3372305035591125,-0.0,1871.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903280,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.743405282497406,0.2456465810537338,0.2247751951217651,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8766343593597412,0.4095605611801147,0.391220211982727,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8362196087837219,0.3535743057727813,0.2500268220901489,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8519344925880432,0.3752537667751312,0.3589366674423218,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7353022694587708,0.2370496988296508,1.0840001106262207,290.99658203125,291.1499938964844,287.32623291015625,286.33258056640625,290.9955749511719,296.89898681640625,290.9964599609375,1.0,0.5321849584579468,1.0,1.0,0.4451133906841278,1.0,-2.7721638679504395,1.7100473642349243,1.0621163845062256,1.0847036838531494,0.0,0.0,0.0,139.57476806640625,137.0,-0.3372305035591125,-0.0,1871.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903340,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7345842719078064,0.2417641431093216,0.2214689701795578,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8663873076438904,0.4046262800693512,0.3867695331573486,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8269197940826416,0.3489410579204559,0.2469412535429,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8422913551330566,0.3704778850078583,0.3546305894851684,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.726822018623352,0.2334652245044708,1.0688204765319824,290.99725341796875,291.1499938964844,287.2541809082031,286.2843017578125,290.9967346191406,296.8949890136719,290.9971618652344,1.0,0.5294807553291321,1.0,1.0,0.4512389004230499,1.0,-2.7357161045074463,1.6741939783096311,1.0615222454071045,1.057047724723816,0.0,0.0,0.0,142.54385375976562,125.0,0.6511931419372559,-0.0,1829.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903400,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7345842719078064,0.2417641431093216,0.2214689701795578,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8663873076438904,0.4046262800693512,0.3867695331573486,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8269197940826416,0.3489410579204559,0.2469412535429,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8422913551330566,0.3704778850078583,0.3546305894851684,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.726822018623352,0.2334652245044708,1.0688204765319824,290.99725341796875,291.1499938964844,287.2541809082031,286.2843017578125,290.9967346191406,296.8949890136719,290.9971618652344,1.0,0.5294807553291321,1.0,1.0,0.4512389004230499,1.0,-2.7357161045074463,1.6741939783096311,1.0615222454071045,1.057047724723816,0.0,0.0,0.0,142.54385375976562,125.0,0.6511931419372559,-0.0,1829.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903460,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7329249978065491,0.2378647923469543,0.2179205417633056,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8653853535652161,0.3996499180793762,0.3820422887802124,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.825756311416626,0.3442855179309845,0.2436644434928894,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8411812782287598,0.3656635284423828,0.3500511050224304,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7253262996673584,0.2298536300659179,1.0523942708969116,290.9984436035156,291.1499938964844,287.1824951171875,286.2363586425781,290.99822998046875,296.8912353515625,290.9983825683594,1.0,0.5221867561340332,1.0,1.0,0.4573667645454407,1.0,-2.6965930461883545,1.6372528076171875,1.059340238571167,1.0289334058761597,0.0,0.0,0.0,139.50830078125,113.0,1.4022111892700195,-0.0,1756.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903520,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7329249978065491,0.2378647923469543,0.2179205417633056,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8653853535652161,0.3996499180793762,0.3820422887802124,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.825756311416626,0.3442855179309845,0.2436644434928894,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8411812782287598,0.3656635284423828,0.3500511050224304,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7253262996673584,0.2298536300659179,1.0523942708969116,290.9984436035156,291.1499938964844,287.1824951171875,286.2363586425781,290.99822998046875,296.8912353515625,290.9983825683594,1.0,0.5221867561340332,1.0,1.0,0.4573667645454407,1.0,-2.6965930461883545,1.6372528076171875,1.059340238571167,1.0289334058761597,0.0,0.0,0.0,139.50830078125,113.0,1.4022111892700195,-0.0,1756.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903580,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7358274459838867,0.2339760214090347,0.2142384946346283,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.8703001141548157,0.3946518003940582,0.3771446049213409,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.8298279643058777,0.3396301865577698,0.2402770370244979,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.8455111980438232,0.3608313500881195,0.3453049063682556,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7283337712287903,0.2262378185987472,1.0352351665496826,291.00018310546875,291.1499938964844,287.11163330078125,286.1891174316406,291.0004272460937,296.8879089355469,291.0001220703125,1.0,0.5124439001083374,1.0,1.0,0.4634946584701538,1.0,-2.6558899879455566,1.599900484085083,1.0559895038604736,1.000727295875549,0.0,0.0,0.0,132.7524871826172,101.0,2.218867540359497,-0.0,1666.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903640,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7358274459838867,0.2339760214090347,0.2142384946346283,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.8703001141548157,0.3946518003940582,0.3771446049213409,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.8298279643058777,0.3396301865577698,0.2402770370244979,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.8455111980438232,0.3608313500881195,0.3453049063682556,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7283337712287903,0.2262378185987472,1.0352351665496826,291.00018310546875,291.1499938964844,287.11163330078125,286.1891174316406,291.0004272460937,296.8879089355469,291.0001220703125,1.0,0.5124439001083374,1.0,1.0,0.4634946584701538,1.0,-2.6558899879455566,1.599900484085083,1.0559895038604736,1.000727295875549,0.0,0.0,0.0,132.7524871826172,101.0,2.218867540359497,-0.0,1666.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903700,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.7385181188583374,0.2320367395877838,0.21237114071846,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.8743862509727478,0.3921461701393127,0.3746567666530609,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.8332812190055847,0.3373032808303833,0.2385598719120025,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.8491771817207336,0.3584100008010864,0.3428941071033478,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.7310431599617004,0.224430426955223,1.026502251625061,291.0013427734375,291.1499938964844,287.0766296386719,286.16583251953125,291.0019226074219,296.88641357421875,291.00128173828125,1.0,0.5069559216499329,1.0,1.0,0.466558575630188,1.0,-2.635202407836914,1.5812212228775024,1.0539813041687012,0.9866917729377748,0.0,0.0,0.0,128.5520477294922,101.0,2.726627349853516,-0.0,1617.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903760,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.7419493198394775,0.2301003485918045,0.2104926407337188,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8794465065002441,0.3896361291408539,0.3721501231193542,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8375800251960754,0.3349763751029968,0.2368320077657699,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8537523150444031,0.3559849858283996,0.3404652774333954,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.7344608902931213,0.2226234674453735,1.0177018642425537,291.0025329589844,291.1499938964844,287.0419921875,286.14288330078125,291.00311279296875,296.885009765625,291.00250244140625,1.0,0.5011678338050842,1.0,1.0,0.4695461690425873,1.0,-2.614363670349121,1.5627363920211792,1.051627278327942,0.9728819131851196,0.0,0.0,0.0,123.98168182373048,89.0,2.9720118045806885,-0.0,1568.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903820,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.7510511875152588,0.2262325137853622,0.206712007522583,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8924350738525391,0.3846001625061035,0.3670917749404907,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8487476110458374,0.3303194046020508,0.2333520054817199,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8656548857688904,0.3511214256286621,0.3355647027492523,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.7434283494949341,0.219008669257164,0.9999544024467468,291.00518798828125,291.1499938964844,286.9739990234375,286.0979919433594,291.00634765625,296.8824768066406,291.00518798828125,1.0,0.4888998866081238,1.0,1.0,0.4755213260650635,1.0,-2.572348117828369,1.5259640216827393,1.04638409614563,0.945529282093048,0.0,0.0,0.0,114.0760498046875,77.0,3.6581645011901855,-0.0,1467.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903880,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.7510511875152588,0.2262325137853622,0.206712007522583,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8924350738525391,0.3846001625061035,0.3670917749404907,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8487476110458374,0.3303194046020508,0.2333520054817199,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.8656548857688904,0.3511214256286621,0.3355647027492523,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.7434283494949341,0.219008669257164,0.9999544024467468,291.00518798828125,291.1499938964844,286.9739990234375,286.0979919433594,291.00634765625,296.8824768066406,291.00518798828125,1.0,0.4888998866081238,1.0,1.0,0.4755213260650635,1.0,-2.572348117828369,1.5259640216827393,1.04638409614563,0.945529282093048,0.0,0.0,0.0,114.0760498046875,77.0,3.6581645011901855,-0.0,1467.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11903940,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7635442018508911,0.2223698794841766,0.2029113322496414,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.909748911857605,0.3795436322689056,0.3619873225688934,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8638385534286499,0.3256582021713257,0.2298494428396225,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.881637454032898,0.3462400734424591,0.3306207656860351,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7556620240211487,0.2153917253017425,0.9820739030838012,291.0089416503906,291.1499938964844,286.90802001953125,286.05487060546875,291.0110168457031,296.8802185058594,291.0090026855469,1.0,0.4759366512298584,1.0,1.0,0.481496512889862,1.0,-2.530015707015991,1.489503264427185,1.0405124425888062,0.9185495972633362,0.0,0.0,0.0,103.52948760986328,65.0,4.986952304840088,-0.0,1366.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904000,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7635442018508911,0.2223698794841766,0.2029113322496414,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.909748911857605,0.3795436322689056,0.3619873225688934,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8638385534286499,0.3256582021713257,0.2298494428396225,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.881637454032898,0.3462400734424591,0.3306207656860351,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7556620240211487,0.2153917253017425,0.9820739030838012,291.0089416503906,291.1499938964844,286.90802001953125,286.05487060546875,291.0110168457031,296.8802185058594,291.0090026855469,1.0,0.4759366512298584,1.0,1.0,0.481496512889862,1.0,-2.530015707015991,1.489503264427185,1.0405124425888062,0.9185495972633362,0.0,0.0,0.0,103.52948760986328,65.0,4.986952304840088,-0.0,1366.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904060,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.78038090467453,0.2185100764036178,0.1990997791290283,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9343739151954652,0.3744661509990692,0.3568485081195831,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8839710354804993,0.3209915459156036,0.2263324707746505,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.902604341506958,0.3413404524326324,0.3256449997425079,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.7721949219703674,0.2117708772420883,0.9641080498695374,291.0129699707031,291.1499938964844,286.8445129394531,286.0137634277344,291.0151672363281,296.8782043457031,291.01300048828125,1.0,0.4624477624893188,1.0,1.0,0.4871855974197387,1.0,-2.4874722957611084,1.4539600610733032,1.0335123538970947,0.8925220966339111,0.0,0.0,0.0,92.6304931640625,53.0,5.402865409851074,-0.0,1267.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904120,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.78038090467453,0.2185100764036178,0.1990997791290283,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9343739151954652,0.3744661509990692,0.3568485081195831,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8839710354804993,0.3209915459156036,0.2263324707746505,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.902604341506958,0.3413404524326324,0.3256449997425079,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.7721949219703674,0.2117708772420883,0.9641080498695374,291.0129699707031,291.1499938964844,286.8445129394531,286.0137634277344,291.0151672363281,296.8782043457031,291.01300048828125,1.0,0.4624477624893188,1.0,1.0,0.4871855974197387,1.0,-2.4874722957611084,1.4539600610733032,1.0335123538970947,0.8925220966339111,0.0,0.0,0.0,92.6304931640625,53.0,5.402865409851074,-0.0,1267.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904180,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8030891418457031,0.2146491855382919,0.1952793300151825,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.9651561379432678,0.3693645596504211,0.3516781330108642,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9112586975097656,0.3163160979747772,0.2228029370307922,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9329566955566406,0.3364195227622986,0.320640355348587,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.7947075366973877,0.2081426829099655,0.9460702538490297,291.017822265625,291.1499938964844,286.7838134765625,285.97509765625,291.02099609375,296.8764038085937,291.0179443359375,1.0,0.4485167860984802,1.0,1.0,0.4928747117519378,1.0,-2.444746255874634,1.418787121772766,1.025959014892578,0.8668915629386902,0.0,0.0,0.0,81.54069519042969,41.0,6.628114700317383,-0.0,1170.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904240,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8030891418457031,0.2146491855382919,0.1952793300151825,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.9651561379432678,0.3693645596504211,0.3516781330108642,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9112586975097656,0.3163160979747772,0.2228029370307922,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9329566955566406,0.3364195227622986,0.320640355348587,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.7947075366973877,0.2081426829099655,0.9460702538490297,291.017822265625,291.1499938964844,286.7838134765625,285.97509765625,291.02099609375,296.8764038085937,291.0179443359375,1.0,0.4485167860984802,1.0,1.0,0.4928747117519378,1.0,-2.444746255874634,1.418787121772766,1.025959014892578,0.8668915629386902,0.0,0.0,0.0,81.54069519042969,41.0,6.628114700317383,-0.0,1170.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904300,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.8168670535087585,0.2127192765474319,0.1933672875165939,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.981728494167328,0.3668061792850494,0.3490831851959228,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9302118420600892,0.3139763474464416,0.221034899353981,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9520642757415771,0.333952397108078,0.3181292116641998,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.808887243270874,0.206326276063919,0.9370304346084596,291.02081298828125,291.1499938964844,286.75469970703125,285.956787109375,291.0246887207031,296.87554931640625,291.02099609375,1.0,0.4414016604423523,1.0,1.0,0.4957192838191986,1.0,-2.423330068588257,1.4013408422470093,1.021989345550537,0.8542217016220093,0.0,0.0,0.0,75.95631408691406,41.0,7.545463562011719,-0.0,1122.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904360,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8321307897567749,0.2107888460159301,0.1914573907852172,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.9979922771453856,0.3642476201057434,0.3464846909046173,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.9520976543426514,0.3116345405578613,0.2192673981189727,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.9723078608512878,0.3314802050590515,0.3156159222126007,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8243781328201294,0.2045074552297592,0.9279926419258118,291.0238342285156,291.1499938964844,286.7264099121094,285.939208984375,291.0272827148437,296.8747253417969,291.0239562988281,1.0,0.4341739416122436,1.0,1.0,0.4983361959457397,1.0,-2.4014201164245605,1.3841201066970823,1.017300009727478,0.8419179916381836,0.0,0.0,0.0,70.41517639160156,59.0,7.703608512878418,-0.0,1075.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904420,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8251080513000488,0.2069091349840164,0.1880137771368026,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9922797083854676,0.3591149747371673,0.3417035937309265,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9436280131340028,0.306933045387268,0.2160236835479736,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.964685082435608,0.3265120983123779,0.310976892709732,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8175086379051208,0.2008554488420486,0.911797821521759,291.0294494628906,291.1499938964844,286.67266845703125,285.9064025878906,291.0339660644531,296.87310791015625,291.0296630859375,1.0,0.4293019771575928,1.0,1.0,0.503570020198822,1.0,-2.3630948066711426,1.353128433227539,1.009966492652893,0.8193589448928833,0.0,0.0,0.0,69.8153305053711,77.0,8.276984214782715,-0.0,1030.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904480,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8251080513000488,0.2069091349840164,0.1880137771368026,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9922797083854676,0.3591149747371673,0.3417035937309265,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9436280131340028,0.306933045387268,0.2160236835479736,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.964685082435608,0.3265120983123779,0.310976892709732,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8175086379051208,0.2008554488420486,0.911797821521759,291.0294494628906,291.1499938964844,286.67266845703125,285.9064025878906,291.0339660644531,296.87310791015625,291.0296630859375,1.0,0.4293019771575928,1.0,1.0,0.503570020198822,1.0,-2.3630948066711426,1.353128433227539,1.009966492652893,0.8193589448928833,0.0,0.0,0.0,69.8153305053711,77.0,8.276984214782715,-0.0,1030.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904540,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7928560376167297,0.2029594033956527,0.1847795248031616,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.9570136666297911,0.3538817167282104,0.3371029496192932,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.90235698223114,0.3021711111068725,0.2129482924938202,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.923191487789154,0.3214781284332275,0.3065602779388428,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7850297093391418,0.1971423923969268,0.8966913223266602,291.0369567871094,291.1499938964844,286.6229858398437,285.8771057128906,291.0429992675781,296.87109375,291.03729248046875,1.0,0.4298096299171448,1.0,1.0,0.5088037848472595,1.0,-2.3265419006347656,1.3234785795211792,1.0030632019042969,0.7978129982948303,0.0,0.0,0.0,76.35073852539062,95.0,10.196856498718262,-0.0,1018.1741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904600,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7928560376167297,0.2029594033956527,0.1847795248031616,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.9570136666297911,0.3538817167282104,0.3371029496192932,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.90235698223114,0.3021711111068725,0.2129482924938202,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.923191487789154,0.3214781284332275,0.3065602779388428,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7850297093391418,0.1971423923969268,0.8966913223266602,291.0369567871094,291.1499938964844,286.6229858398437,285.8771057128906,291.0429992675781,296.87109375,291.03729248046875,1.0,0.4298096299171448,1.0,1.0,0.5088037848472595,1.0,-2.3265419006347656,1.3234785795211792,1.0030632019042969,0.7978129982948303,0.0,0.0,0.0,76.35073852539062,95.0,10.196856498718262,-0.0,1018.1741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904660,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.7552976012229919,0.1989381611347198,0.1816369146108627,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9074377417564392,0.348584234714508,0.3326056003570556,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8601723909378052,0.2973466217517853,0.2099508196115493,296.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8780323266983032,0.3163755238056183,0.3022435307502746,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.7484651803970337,0.1933611780405044,0.8820627927780151,291.0442810058594,291.1499938964844,286.5777893066406,285.85162353515625,291.0498962402344,296.86865234375,291.0445251464844,1.0,0.4337948858737945,1.0,1.0,0.5134133696556091,1.0,-2.2910048961639404,1.2957797050476074,0.9952252507209778,0.7779784798622131,0.0,0.0,0.0,87.1007308959961,113.0,10.01048183441162,-0.0,1023.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904720,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.7552976012229919,0.1989381611347198,0.1816369146108627,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9074377417564392,0.348584234714508,0.3326056003570556,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8601723909378052,0.2973466217517853,0.2099508196115493,296.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8780323266983032,0.3163755238056183,0.3022435307502746,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.7484651803970337,0.1933611780405044,0.8820627927780151,291.0442810058594,291.1499938964844,286.5777893066406,285.85162353515625,291.0498962402344,296.86865234375,291.0445251464844,1.0,0.4337948858737945,1.0,1.0,0.5134133696556091,1.0,-2.2910048961639404,1.2957797050476074,0.9952252507209778,0.7779784798622131,0.0,0.0,0.0,87.1007308959961,113.0,10.01048183441162,-0.0,1023.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,293.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904780,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7232081294059753,0.19484743475914,0.1785289198160171,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8665693998336792,0.343216985464096,0.3281459510326385,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8239678144454956,0.2924583852291107,0.2069847732782364,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.839873194694519,0.3112024962902069,0.2979632318019867,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7169572114944458,0.1895095407962799,0.867609441280365,291.05224609375,291.1499938964844,286.5375061035156,285.8303527832031,291.0591125488281,296.8658447265625,291.0526123046875,1.0,0.4399701654911041,1.0,1.0,0.5180229544639587,1.0,-2.2558484077453613,1.2686169147491455,0.9872315526008606,0.758580207824707,0.0,0.0,0.0,100.52340698242188,101.0,11.176712036132812,-0.0,1038.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904840,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7232081294059753,0.19484743475914,0.1785289198160171,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8665693998336792,0.343216985464096,0.3281459510326385,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8239678144454956,0.2924583852291107,0.2069847732782364,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.839873194694519,0.3112024962902069,0.2979632318019867,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7169572114944458,0.1895095407962799,0.867609441280365,291.05224609375,291.1499938964844,286.5375061035156,285.8303527832031,291.0591125488281,296.8658447265625,291.0526123046875,1.0,0.4399701654911041,1.0,1.0,0.5180229544639587,1.0,-2.2558484077453613,1.2686169147491455,0.9872315526008606,0.758580207824707,0.0,0.0,0.0,100.52340698242188,101.0,11.176712036132812,-0.0,1038.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904900,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.7147141098976135,0.1927833557128906,0.1768263578414917,296.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8566404581069946,0.3405114710330963,0.3257582187652588,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8148674964904785,0.2899958491325378,0.205387145280838,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.830654501914978,0.3085941076278686,0.2956651747226715,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.7081831693649292,0.1875608265399933,0.8596303462982178,291.0570678710937,291.1499938964844,286.5193176269531,285.8213806152344,291.0647277832031,296.86431884765625,291.0574645996094,1.0,0.4395522177219391,1.0,1.0,0.5203277468681335,1.0,-2.2366750240325928,1.254258632659912,0.9824163913726808,0.7484904527664185,0.0,0.0,0.0,103.77152252197266,101.0,12.306254386901855,-0.0,1031.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11904960,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.7095550894737244,0.1907220184803009,0.1750393509864807,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8513447642326355,0.3378019034862518,0.3232767879962921,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.8097131848335266,0.2875330150127411,0.2037225812673568,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8256250023841858,0.3059818744659424,0.2932734489440918,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.7028987407684326,0.1856078505516052,0.8512038588523865,291.0616760253906,291.1499938964844,286.50250244140625,285.8135986328125,291.0683898925781,296.86285400390625,291.0619506835937,1.0,0.4377247095108032,1.0,1.0,0.5222368240356445,1.0,-2.216555118560791,1.240058183670044,0.9764969348907472,0.7387290596961975,0.0,0.0,0.0,104.82982635498048,89.0,12.119754791259766,-0.0,1014.4573974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11905020,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7055354714393616,0.1866155713796615,0.1713255494832992,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8483954071998596,0.3323747515678406,0.3181449174880981,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8065179586410522,0.2826109528541565,0.2002766579389572,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8225980997085571,0.3007509112358093,0.288322240114212,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.6989994645118713,0.1816994547843933,0.8335657715797424,291.07000732421875,291.1499938964844,286.47320556640625,285.8017578125,291.0774841308594,296.8601989746094,291.07037353515625,1.0,0.4307788014411926,1.0,1.0,0.5260549187660217,1.0,-2.1746599674224854,1.21101176738739,0.96364825963974,0.718891978263855,0.0,0.0,0.0,102.87965393066406,77.0,12.138351440429688,-0.0,965.2677001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
