time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905080,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7055354714393616,0.1866155713796615,0.1713255494832992,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8483954071998596,0.3323747515678406,0.3181449174880981,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8065179586410522,0.2826109528541565,0.2002766579389572,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8225980997085571,0.3007509112358093,0.288322240114212,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.6989994645118713,0.1816994547843933,0.8335657715797424,291.07000732421875,291.1499938964844,286.47320556640625,285.8017578125,291.0774841308594,296.8601989746094,291.07037353515625,1.0,0.4307788014411926,1.0,1.0,0.5260549187660217,1.0,-2.1746599674224854,1.21101176738739,0.96364825963974,0.718891978263855,0.0,0.0,0.0,102.87965393066406,77.0,12.138351440429688,-0.0,965.2677001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029217392206192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2773814797401428,4.0,0.0,1.0
11905140,296.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.7077462673187256,0.0,0.1675029844045639,296.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.8524373769760132,0.0,0.3128682971000671,296.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.8101897835731506,0.0,0.1967344731092453,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.826096773147583,0.0,0.2832282185554504,296.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.7013019323348999,0.0,0.8152771592140198,291.0804748535156,294.1499938964844,286.45001220703125,285.7951965332031,291.0901184082031,296.85797119140625,291.0810241699219,0.0,0.0,1.0,1.0,0.5298730134963989,1.0,-2.1313929557800293,1.1814570426940918,0.949935793876648,0.6988027691841125,0.0,0.0,0.0,97.28838348388672,60.0,14.4229097366333,-0.0,903.1475830078124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19327.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.28842257760698e-06,1.2659280400839634e-05,-4.370858277980005e-06,0.0,0.0,0.0,0.0,0.0005015399074181,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.7077462673187256,0.0,0.1675029844045639,296.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.8524373769760132,0.0,0.3128682971000671,296.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.8101897835731506,0.0,0.1967344731092453,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.826096773147583,0.0,0.2832282185554504,296.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.7013019323348999,0.0,0.8152771592140198,291.0804748535156,294.1499938964844,286.45001220703125,285.7951965332031,291.0901184082031,296.85797119140625,291.0810241699219,0.0,0.0,1.0,1.0,0.5298730134963989,1.0,-2.1313929557800293,1.1814570426940918,0.949935793876648,0.6988027691841125,0.0,0.0,0.0,97.28838348388672,60.0,14.4229097366333,-0.0,903.1475830078124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19327.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.28842257760698e-06,1.2659280400839634e-05,-4.370858277980005e-06,0.0,0.0,0.0,0.0,0.0005015399074181,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006947444053366,296.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0012306504650041,297.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0007832383853383,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0011220958549529,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0033923820592463,291.16387939453125,294.1499938964844,286.4302978515625,285.7915344238281,290.2823791503906,294.5658569335937,291.1151428222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179238200187683,1.0,-0.0087349219247698,0.0108303884044289,-0.0020954669453203,-0.018440157175064,0.0,0.0,0.0,-0.0470456480979919,60.0,-20.487773895263672,-0.0,-5.123901246406604e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2084473823656116e-20,-1.845716050446987e-20,6.3726866808137554e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006947444053366,296.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0012306504650041,297.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0007832383853383,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0011220958549529,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0033923820592463,291.16387939453125,294.1499938964844,286.4302978515625,285.7915344238281,290.2823791503906,294.5658569335937,291.1151428222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179238200187683,1.0,-0.0087349219247698,0.0108303884044289,-0.0020954669453203,-0.018440157175064,0.0,0.0,0.0,-0.0470456480979919,60.0,-20.487773895263672,-0.0,-5.123901246406604e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2084473823656116e-20,-1.845716050446987e-20,6.3726866808137554e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.000114081063657,297.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000133756751893,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.536029392620549e-05,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001307931961491,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0005677298177033,291.1645202636719,294.1499938964844,286.420654296875,285.7898254394531,290.1748352050781,292.9649963378906,291.1070251464844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119491934776306,1.0,-0.0012503695907071,0.0044964561238884,-0.0032460866495966,-0.0227540954947471,0.0,0.0,0.0,-0.0096543002873659,60.0,-14.961474418640137,-0.0,-1.0657422677695649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.804205125780598e-21,1.1919713824361043e-20,-4.115508698580445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.82570563792251e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001038438131217,297.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.660436676815152e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001037623660522,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004907565307803,291.16473388671875,294.1499938964844,286.4111328125,285.78814697265625,290.1381225585937,291.5985717773437,291.1039733886719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059746265411376,1.0,-0.0010480688652023,0.001139773405157,-9.170450357487424e-05,-0.0262074600905179,0.0,0.0,0.0,-0.0098057389259338,60.0,-7.744201183319092,-0.0,-7.488586106774164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.942715564424398e-21,-7.549231548722529e-21,2.6065161862465228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.78659008978866e-05,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001030660423566,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.612207264173776e-05,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001030641797115,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004888598341494,291.1649475097656,294.1499938964844,286.4017639160156,285.7865600585937,290.1034545898437,290.5091247558594,291.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429242393001,5.1536790834916246e-08,0.0010428726673126,-0.0275207180529832,0.0,0.0,0.0,-0.0102016748860478,60.0,-4.968070983886719,-0.0,-7.415921032816186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.791616321308538e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001031108185998,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.615719368914142e-05,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001031107312883,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004891121643595,291.1651306152344,294.1499938964844,286.3924865722656,285.7850036621094,290.0690612792969,289.63970947265625,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434378637,1.0943279171726772e-08,0.0010434269206598,-0.0277161262929439,0.0,0.0,0.0,-0.0102378688752651,60.0,-3.949006319046021,-0.0,-7.423231807024423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.80139448074624e-05,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001032136715366,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.623319106642157e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001032136133289,297.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004896005848422,291.1654052734375,294.1499938964844,286.3788146972656,285.78277587890625,290.0177307128906,288.654052734375,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444780346006,1.106510261195126e-08,0.001044466975145,-0.0280350185930728,0.0,0.0,0.0,-0.0102982576936483,60.0,-3.502097845077514,-0.0,-7.438040228180398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.804809815250336e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000103249643871,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.625976286362857e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001032495783874,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000489771249704,291.1654663085937,294.1499938964844,286.3743591308594,285.78204345703125,290.0009155273437,288.3971252441406,291.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.457808017730713,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.812846110435204e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001033342632581,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.632225606357679e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001033341977745,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.000490172591526,291.1656799316406,294.1499938964844,286.3643798828125,285.7804260253906,289.963134765625,287.9134216308594,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207609951213726e-08,0.0010456854943186,-0.0284080151468515,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416720390319824,-0.0,-7.455408024270582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.819449769565836e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.000103403799585,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.637362432433292e-05,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001034037413774,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004905025125481,291.1658020019531,294.1499938964844,286.35662841796875,285.7791748046875,289.9336242675781,287.6116943359375,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289801093994356e-08,0.0010463882936164,-0.0286231357604265,0.0,0.0,0.0,-0.0104096503928303,60.0,-3.410142183303833,-0.0,-7.465433782272157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.83529826044105e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001035706955008,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.64968863222748e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001035706300172,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004912941367365,291.1661071777344,294.1499938964844,286.3393249511719,285.7763977050781,289.8671264648437,287.1161499023437,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.418780565261841,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.83529826044105e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001035706955008,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.64968863222748e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001035706300172,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004912941367365,291.1661071777344,294.1499938964844,286.3393249511719,285.7763977050781,289.8671264648437,287.1161499023437,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.418780565261841,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.852116636466236e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001037477923091,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.66276934882626e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001037477341014,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004921342479065,291.1663513183594,294.1499938964844,286.3223876953125,285.77362060546875,289.80145263671875,286.803466796875,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-3.434849739074707,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.852116636466236e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001037477923091,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.66276934882626e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001037477341014,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004921342479065,291.1663513183594,294.1499938964844,286.3223876953125,285.77362060546875,289.80145263671875,286.803466796875,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-3.434849739074707,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.860810678219424e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001038393456838,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.669531623832881e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001038392802001,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004925685352645,291.1664733886719,294.1499938964844,286.3140563964844,285.772216796875,289.7689208984375,286.6933898925781,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.443328857421875,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.869650966720656e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001039324415614,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.676407403778285e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001039323760778,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004930101567879,291.1665954589844,294.1499938964844,286.3058166503906,285.7707824707031,289.736572265625,286.6056213378906,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4518606662750244,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.88763858913444e-05,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.000104121856566,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.690397615078837e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001041217910824,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004939086502417,291.16680908203125,294.1499938964844,286.2894897460937,285.7678527832031,289.6724548339844,286.4789123535156,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468907594680786,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.88763858913444e-05,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.000104121856566,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.690397615078837e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001041217910824,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004939086502417,291.16680908203125,294.1499938964844,286.2894897460937,285.7678527832031,289.6724548339844,286.4789123535156,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468907594680786,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.90580811048858e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001043131851474,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.704529707552865e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001043131269398,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004948162822984,291.1669921875,294.1499938964844,286.2734680175781,285.7647705078125,289.6091613769531,286.3963317871094,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4858288764953613,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.90580811048858e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001043131851474,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.704529707552865e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001043131269398,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004948162822984,291.1669921875,294.1499938964844,286.2734680175781,285.7647705078125,289.6091613769531,286.3963317871094,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4858288764953613,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.923890320351347e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001045035969582,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.71859340602532e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001045035387505,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004957194905728,291.1671447753906,294.1499938964844,286.25762939453125,285.7614440917969,289.5466003417969,286.3407287597656,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502554416656494,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.923890320351347e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001045035969582,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.71859340602532e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001045035387505,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004957194905728,291.1671447753906,294.1499938964844,286.25762939453125,285.7614440917969,289.5466003417969,286.3407287597656,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502554416656494,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.941622556652874e-05,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001046903271344,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.732384983683005e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001046902616508,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004966052365489,291.1672668457031,294.1499938964844,286.24200439453125,285.75787353515625,289.4848327636719,286.3014831542969,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5190255641937256,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.941622556652874e-05,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001046903271344,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.732384983683005e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001046902616508,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004966052365489,291.1672668457031,294.1499938964844,286.24200439453125,285.75787353515625,289.4848327636719,286.3014831542969,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5190255641937256,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.950279491022228e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001047814803314,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.739117427263409e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001047814221237,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004970376612618,291.1673278808594,294.1499938964844,286.2342529296875,285.7559814453125,289.4542236328125,286.28582763671875,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5271480083465576,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.958757436834276e-05,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001048707563313,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.745711627649143e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001048706981237,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.000497461121995,291.1673583984375,294.1499938964844,286.2265014648437,285.75396728515625,289.4237976074219,286.2720031738281,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5351858139038086,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.975070861401036e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001050425416906,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.758400170132518e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001050424834829,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004982760292477,291.1674499511719,294.1499938964844,286.21112060546875,285.74969482421875,289.363525390625,286.248291015625,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5509846210479736,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.975070861401036e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001050425416906,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.758400170132518e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001050424834829,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004982760292477,291.1674499511719,294.1499938964844,286.21112060546875,285.74969482421875,289.363525390625,286.248291015625,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5509846210479736,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.984990174416453e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001051469953381,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.766114867990837e-05,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001051469444064,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004987715510651,291.16748046875,294.1499938964844,286.2013244628906,285.7467041015625,289.3253479003906,286.23504638671875,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560885190963745,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.99037074507214e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.00010520365322,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.770299271214753e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001052036022883,297.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004990402958355,291.16748046875,294.1499938964844,286.1958312988281,285.7449645996094,289.30401611328125,286.22802734375,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.566377639770508,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001000450138235,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001053524538292,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.781290332786739e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001053524028975,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004997461219318,291.1675109863281,294.1499938964844,286.1805725097656,285.73974609375,289.2452697753906,286.20977783203125,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581331253051758,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001000450138235,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001053524538292,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.781290332786739e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001053524028975,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004997461219318,291.1675109863281,294.1499938964844,286.1805725097656,285.73974609375,289.2452697753906,286.20977783203125,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581331253051758,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001001734854071,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001054877429851,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.791282405378297e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001054876847774,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0005003878613933,291.1675109863281,294.1499938964844,286.1653137207031,285.7339782714844,289.1872253417969,286.1927185058594,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595824718475342,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001001734854071,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001054877429851,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.791282405378297e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001054876847774,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0005003878613933,291.1675109863281,294.1499938964844,286.1653137207031,285.7339782714844,289.1872253417969,286.1927185058594,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595824718475342,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001002326753223,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000105550068838,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.79588517616503e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001055500106303,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0005006834981031,291.16748046875,294.1499938964844,286.1576538085937,285.7308654785156,289.15850830078125,286.1844787597656,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602895736694336,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
